time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9912142157554626,0.2491462230682373,0.2239963263273239,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9081635475158693,0.1934743225574493,0.1834614872932434,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9963647723197936,0.266498327255249,0.1778112798929214,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9022201895713806,0.1898720860481262,0.1800854355096817,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7876054048538208,0.1252380907535553,0.5657175779342651,285.05303955078125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24468994140625,285.0522155761719,1.0,0.2940532565116882,1.0,1.0,0.0,1.0,-1.6079905033111572,1.607988357543945,2.106393367284909e-06,1.2325050830841064,1.0,1.0,0.0,33.54904556274414,34.0,38634.48828125,0.0,326.7983093261719,1.0,281.8437194824219,284.2264404296875,296.3709716796875,298.88189697265625,293.1499938964844,293.1499938964844,281.54998779296875,33738.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636586427688599,1.0,0.0,0.0,3.8697123527526855,3.869738101959229,9.991958904720375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.89794921875,0.0,1773.6846923828125,1895.4371337890625,0.0,2144.73876953125,0.952960729598999,1.0,0.0,3.0,1.0,0.0
17825700,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9254048466682434,0.2501799166202545,0.2250413447618484,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8481550812721252,0.1939540058374405,0.184203416109085,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.949852466583252,0.268087774515152,0.1873655766248703,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8430943489074707,0.1903018802404403,0.1807784587144851,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7364015579223633,0.1249753162264823,0.5667584538459778,284.8963928222656,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.24859619140625,284.8573303222656,1.0,0.2918919920921325,1.0,1.0,0.0,1.0,-1.531720757484436,1.5317188501358032,1.9272965801064856e-06,1.176758050918579,0.931919276714325,0.931919276714325,0.0,40.3449821472168,34.0,38375.6015625,0.0,326.6151428222656,1.0,281.5931396484375,284.00311279296875,296.4398498535156,299.0871887207031,293.1499938964844,293.1499938964844,281.54998779296875,35582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714099884033203,1.0,0.0,0.0,3.880587577819824,3.880613803863525,1.004819978334126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.7890625,0.0,1801.840576171875,1895.4371337890625,0.0,2213.369140625,0.9552596211433412,1.0,0.0,3.0,1.0,0.0
17825760,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.868681788444519,0.2532561719417572,0.2271740436553955,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7998558282852173,0.1948325634002685,0.1851834505796432,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8885625600814819,0.2702809274196625,0.1888726204633712,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7946577072143555,0.1910870820283889,0.1816978603601455,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.6922224164009094,0.1245856881141662,0.5674769282341003,284.78857421875,284.95001220703125,295.7449951171875,293.3960876464844,295.74462890625,297.2588806152344,284.763427734375,1.0,0.2886520028114319,1.0,1.0,0.0,1.0,-1.418636679649353,1.418635010719299,1.6737155874579912e-06,1.0874197483062744,0.8194606900215149,0.8194606900215149,0.0,49.34740829467773,37.0,35981.375,0.0,322.1031188964844,1.0,281.5564270019531,283.9387512207031,296.4152526855469,298.968994140625,293.1499938964844,293.1499938964844,281.8500061035156,43138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730204463005066,1.0,0.0,0.0,3.70292067527771,3.702946424484253,9.149178481493436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.55859375,0.0,1647.029296875,1895.4371337890625,0.0,2227.706787109375,0.9198258519172668,1.0,0.0,3.0,1.0,0.0
17825820,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9695345759391784,0.2556164264678955,0.229570060968399,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8811864256858826,0.1957926452159881,0.1857171505689621,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9889526963233948,0.2732501626014709,0.190821960568428,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8753355145454407,0.1919187903404235,0.1821092069149017,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7606987953186035,0.1247101351618766,0.5638067722320557,285.036376953125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2679443359375,285.0460510253906,1.0,0.292642742395401,1.0,1.0,0.0,1.0,-1.569999098777771,1.5699970722198486,2.023816932705813e-06,1.2117996215820312,0.9987349510192872,0.9987349510192872,0.0,36.55010223388672,40.0,37892.85546875,0.0,329.04705810546875,1.0,281.8424987792969,284.2314147949219,296.3352355957031,298.7925720214844,293.1499938964844,293.1499938964844,281.54998779296875,32618.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568424940109253,1.0,0.0,0.0,3.79736590385437,3.7973906993865967,9.62184117270226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.984375,0.0,1677.064697265625,1895.4371337890625,0.0,2084.935302734375,0.935889720916748,1.0,0.0,3.0,1.0,0.0
17825880,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9695345759391784,0.2556164264678955,0.229570060968399,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8811864256858826,0.1957926452159881,0.1857171505689621,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9889526963233948,0.2732501626014709,0.190821960568428,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8753355145454407,0.1919187903404235,0.1821092069149017,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7606987953186035,0.1247101351618766,0.5638067722320557,285.036376953125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2679443359375,285.0460510253906,1.0,0.292642742395401,1.0,1.0,0.0,1.0,-1.569999098777771,1.5699970722198486,2.023816932705813e-06,1.2117996215820312,0.9987349510192872,0.9987349510192872,0.0,36.55010223388672,40.0,37892.85546875,0.0,329.04705810546875,1.0,281.8424987792969,284.2314147949219,296.3352355957031,298.7925720214844,293.1499938964844,293.1499938964844,281.54998779296875,32618.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568424940109253,1.0,0.0,0.0,3.79736590385437,3.7973906993865967,9.62184117270226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.984375,0.0,1677.064697265625,1895.4371337890625,0.0,2084.935302734375,0.935889720916748,1.0,0.0,3.0,1.0,0.0
17825940,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.989231824874878,0.2535123825073242,0.2286359369754791,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9036121368408204,0.1958851069211959,0.1860350519418716,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9978660941123962,0.2736150622367859,0.1840039044618606,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8973878622055054,0.1919478178024292,0.1823330521583557,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7786010503768921,0.1243718490004539,0.5625478625297546,284.8791809082031,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2498779296875,284.8817443847656,1.0,0.2961082756519317,1.0,1.0,0.0,1.0,-1.612796425819397,1.612794280052185,2.119698820024496e-06,1.237476825714111,0.893596887588501,0.893596887588501,0.0,34.59549331665039,43.0,39208.94921875,0.0,334.1609802246094,1.0,281.55682373046875,284.0448913574219,296.4211120605469,299.0245361328125,293.1499938964844,293.1499938964844,281.25,38187.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771561324596405,1.0,0.0,0.0,3.762563467025757,3.7625889778137207,9.44628254728741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.07763671875,0.0,1678.9129638671875,1895.4371337890625,0.0,2214.7158203125,0.9310904145240784,1.0,0.0,3.0,1.0,0.0
17826000,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.989231824874878,0.2535123825073242,0.2286359369754791,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9036121368408204,0.1958851069211959,0.1860350519418716,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9978660941123962,0.2736150622367859,0.1840039044618606,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8973878622055054,0.1919478178024292,0.1823330521583557,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7786010503768921,0.1243718490004539,0.5625478625297546,284.8791809082031,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2498779296875,284.8817443847656,1.0,0.2961082756519317,1.0,1.0,0.0,1.0,-1.612796425819397,1.612794280052185,2.119698820024496e-06,1.237476825714111,0.893596887588501,0.893596887588501,0.0,34.59549331665039,43.0,39208.94921875,0.0,334.1609802246094,1.0,281.55682373046875,284.0448913574219,296.4211120605469,299.0245361328125,293.1499938964844,293.1499938964844,281.25,38187.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771561324596405,1.0,0.0,0.0,3.762563467025757,3.7625889778137207,9.44628254728741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.07763671875,0.0,1678.9129638671875,1895.4371337890625,0.0,2214.7158203125,0.9310904145240784,1.0,0.0,3.0,1.0,0.0
17826060,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.970379114151001,0.2530189752578735,0.2279395759105682,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8847227692604065,0.195868045091629,0.1860764622688293,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9912884831428528,0.2717266380786896,0.1906423419713974,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8785692453384399,0.1918511688709259,0.1823044121265411,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7613334655761719,0.1235975697636604,0.5597190856933594,284.8432922363281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2289123535156,284.8603210449219,1.0,0.2991720736026764,1.0,1.0,0.0,1.0,-1.61622416973114,1.6162220239639282,2.128135520251817e-06,1.240082025527954,0.7816681265830994,0.7816681265830994,0.0,36.88180541992188,46.0,39164.640625,0.0,342.2500915527344,1.0,281.2582092285156,284.0458679199219,296.3935852050781,299.0167541503906,293.1499938964844,293.1499938964844,281.54998779296875,46001.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821892499923706,1.0,0.0,0.0,3.3453245162963867,3.34534764289856,7.467407385775005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4501953125,0.0,1288.474365234375,1895.4371337890625,0.0,2309.818115234375,0.8480993509292603,1.0,0.0,3.0,1.0,0.0
17826120,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.970379114151001,0.2530189752578735,0.2279395759105682,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8847227692604065,0.195868045091629,0.1860764622688293,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9912884831428528,0.2717266380786896,0.1906423419713974,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8785692453384399,0.1918511688709259,0.1823044121265411,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7613334655761719,0.1235975697636604,0.5597190856933594,284.8432922363281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2289123535156,284.8603210449219,1.0,0.2991720736026764,1.0,1.0,0.0,1.0,-1.61622416973114,1.6162220239639282,2.128135520251817e-06,1.240082025527954,0.7816681265830994,0.7816681265830994,0.0,36.88180541992188,46.0,39164.640625,0.0,342.2500915527344,1.0,281.2582092285156,284.0458679199219,296.3935852050781,299.0167541503906,293.1499938964844,293.1499938964844,281.54998779296875,46001.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821892499923706,1.0,0.0,0.0,3.3453245162963867,3.34534764289856,7.467407385775005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4501953125,0.0,1288.474365234375,1895.4371337890625,0.0,2309.818115234375,0.8480993509292603,1.0,0.0,3.0,1.0,0.0
17826180,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9495282769203186,0.2543399930000305,0.228870004415512,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8660174608230591,0.1965988874435424,0.1866884380578994,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.971824586391449,0.2718195021152496,0.1903520971536636,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8600344657897949,0.1924797743558883,0.1828243881464004,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7444145679473877,0.1232195571064949,0.5579606890678406,285.0187072753906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22491455078125,285.0143737792969,1.0,0.3022661805152893,1.0,1.0,0.0,1.0,-1.616316318511963,1.616314172744751,2.128143705704133e-06,1.2399625778198242,0.9119283556938172,0.9119283556938172,0.0,39.59597396850586,49.0,38856.12109375,0.0,349.748291015625,1.0,281.5406494140625,284.1849060058594,296.30450439453125,298.8268737792969,293.1499938964844,293.1499938964844,281.25,32659.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676502466201782,1.0,0.0,0.0,3.516085147857666,3.5161073207855225,8.249205052379693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.43017578125,0.0,1365.1451416015625,1895.4371337890625,0.0,2180.001220703125,0.8727960586547852,1.0,0.0,3.0,1.0,0.0
17826240,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9495282769203186,0.2543399930000305,0.228870004415512,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8660174608230591,0.1965988874435424,0.1866884380578994,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.971824586391449,0.2718195021152496,0.1903520971536636,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8600344657897949,0.1924797743558883,0.1828243881464004,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7444145679473877,0.1232195571064949,0.5579606890678406,285.0187072753906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22491455078125,285.0143737792969,1.0,0.3022661805152893,1.0,1.0,0.0,1.0,-1.616316318511963,1.616314172744751,2.128143705704133e-06,1.2399625778198242,0.9119283556938172,0.9119283556938172,0.0,39.59597396850586,49.0,38856.12109375,0.0,349.748291015625,1.0,281.5406494140625,284.1849060058594,296.30450439453125,298.8268737792969,293.1499938964844,293.1499938964844,281.25,32659.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676502466201782,1.0,0.0,0.0,3.516085147857666,3.5161073207855225,8.249205052379693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.43017578125,0.0,1365.1451416015625,1895.4371337890625,0.0,2180.001220703125,0.8727960586547852,1.0,0.0,3.0,1.0,0.0
17826300,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9403089284896852,0.2547714114189148,0.2294895350933075,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8584515452384949,0.1968591213226318,0.1870850622653961,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9629771113395692,0.271948903799057,0.190553069114685,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8525535464286804,0.1926906257867813,0.1831725835800171,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7375536561012268,0.1229824945330619,0.5574211478233337,284.8763122558594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2229309082031,284.8569030761719,1.0,0.3039013147354126,1.0,1.0,0.0,1.0,-1.6175493001937866,1.6175472736358645,2.1311561795300804e-06,1.2408758401870728,0.820412278175354,0.820412278175354,0.0,40.90556335449219,49.0,39473.84765625,0.0,353.9887084960937,1.0,281.30059814453125,284.0140991210937,296.37646484375,299.0365905761719,293.1499938964844,293.1499938964844,281.25,37264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746726870536804,1.0,0.0,0.0,3.4924356937408447,3.49245834350586,8.138607654473162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.3115234375,0.0,1373.8863525390625,1895.4371337890625,0.0,2242.44384765625,0.8682231903076172,1.0,0.0,3.0,1.0,0.0
17826360,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9293218851089478,0.2549682855606079,0.2297733277082443,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8499699831008911,0.196968674659729,0.1872908771038055,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9523540735244752,0.2719382345676422,0.1906052678823471,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8441821336746216,0.1927527487277984,0.1833333075046539,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.729939341545105,0.1226410269737243,0.556323230266571,284.8794860839844,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2189636230469,284.8912048339844,1.0,0.3055125772953033,1.0,1.0,0.0,1.0,-1.6170759201049805,1.6170737743377686,2.1298974388628267e-06,1.240437150001526,0.7923027873039246,0.7923027873039246,0.0,42.40336227416992,52.0,39027.4609375,0.0,357.8661499023437,1.0,281.25927734375,284.0739440917969,296.3643493652344,298.9637145996094,293.1499938964844,293.1499938964844,281.54998779296875,41999.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770738005638123,1.0,0.0,0.0,3.303987741470337,3.3040096759796143,7.284003800123173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8525390625,0.0,1221.842041015625,1895.4371337890625,0.0,2263.90771484375,0.8342412114143372,1.0,0.0,3.0,1.0,0.0
17826420,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9124096632003784,0.2564050555229187,0.2309152334928512,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8368528485298157,0.1977105140686035,0.1879612207412719,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9346268177032472,0.2728395760059356,0.1911395639181137,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8311779499053955,0.1933877170085907,0.1839057952165603,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7174749374389648,0.122305043041706,0.5548669099807739,285.0317077636719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2196960449219,285.026611328125,1.0,0.3088256418704986,1.0,1.0,0.0,1.0,-1.6188287734985352,1.6188266277313232,2.1340727016649907e-06,1.2416400909423828,0.9228164553642272,0.9228164553642272,0.0,45.163612365722656,55.0,38806.84765625,0.0,366.3848571777344,1.0,281.5398864746094,284.1937561035156,296.2977600097656,298.8132019042969,293.1499938964844,293.1499938964844,281.25,31590.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651526927947998,1.0,0.0,0.0,3.499370813369751,3.4993927478790283,8.170962928488734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.88427734375,0.0,1340.322265625,1895.4371337890625,0.0,2157.91748046875,0.8679671287536621,1.0,0.0,3.0,1.0,0.0
17826480,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9124096632003784,0.2564050555229187,0.2309152334928512,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8368528485298157,0.1977105140686035,0.1879612207412719,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9346268177032472,0.2728395760059356,0.1911395639181137,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8311779499053955,0.1933877170085907,0.1839057952165603,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7174749374389648,0.122305043041706,0.5548669099807739,285.0317077636719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2196960449219,285.026611328125,1.0,0.3088256418704986,1.0,1.0,0.0,1.0,-1.6188287734985352,1.6188266277313232,2.1340727016649907e-06,1.2416400909423828,0.9228164553642272,0.9228164553642272,0.0,45.163612365722656,55.0,38806.84765625,0.0,366.3848571777344,1.0,281.5398864746094,284.1937561035156,296.2977600097656,298.8132019042969,293.1499938964844,293.1499938964844,281.25,31590.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651526927947998,1.0,0.0,0.0,3.499370813369751,3.4993927478790283,8.170962928488734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.88427734375,0.0,1340.322265625,1895.4371337890625,0.0,2157.91748046875,0.8679671287536621,1.0,0.0,3.0,1.0,0.0
17826540,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8973210453987122,0.2570461332798004,0.231845811009407,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8244407176971436,0.1980281174182891,0.1885324120521545,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9170774221420288,0.2730776667594909,0.1915625631809234,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8187227845191956,0.1936056017875671,0.1843806952238083,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7045027017593384,0.1217245534062385,0.5532956719398499,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2147827148437,284.8857421875,1.0,0.312210351228714,1.0,1.0,0.0,1.0,-1.6198265552520752,1.6198244094848633,2.136460580004496e-06,1.2423325777053833,0.795494019985199,0.795494019985199,0.0,48.12025451660156,58.0,39049.76171875,0.0,375.0608520507813,1.0,281.2587585449219,284.062744140625,296.3599853515625,298.9615783691406,293.1499938964844,293.1499938964844,281.54998779296875,41517.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765480279922485,1.0,0.0,0.0,3.3178367614746094,3.3178586959838867,7.345195172092644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.34814453125,0.0,1231.596923828125,1895.4371337890625,0.0,2259.20263671875,0.836429238319397,1.0,0.0,3.0,1.0,0.0
17826600,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8973210453987122,0.2570461332798004,0.231845811009407,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8244407176971436,0.1980281174182891,0.1885324120521545,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9170774221420288,0.2730776667594909,0.1915625631809234,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8187227845191956,0.1936056017875671,0.1843806952238083,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7045027017593384,0.1217245534062385,0.5532956719398499,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2147827148437,284.8857421875,1.0,0.312210351228714,1.0,1.0,0.0,1.0,-1.6198265552520752,1.6198244094848633,2.136460580004496e-06,1.2423325777053833,0.795494019985199,0.795494019985199,0.0,48.12025451660156,58.0,39049.76171875,0.0,375.0608520507813,1.0,281.2587585449219,284.062744140625,296.3599853515625,298.9615783691406,293.1499938964844,293.1499938964844,281.54998779296875,41517.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765480279922485,1.0,0.0,0.0,3.3178367614746094,3.3178586959838867,7.345195172092644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.34814453125,0.0,1231.596923828125,1895.4371337890625,0.0,2259.20263671875,0.836429238319397,1.0,0.0,3.0,1.0,0.0
17826660,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8851385712623596,0.2586396932601928,0.2330804318189621,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.813637912273407,0.198726624250412,0.1891544163227081,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9028845429420472,0.2739396095275879,0.1920794695615768,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8075871467590332,0.1941877007484436,0.1848979592323303,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6926312446594238,0.1213719323277473,0.5517747402191162,285.03277587890625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2163391113281,285.0274353027344,1.0,0.3155946731567383,1.0,1.0,0.0,1.0,-1.6214679479599,1.621465802192688,2.1403936898423126e-06,1.243472695350647,0.9281299114227296,0.9281299114227296,0.0,51.01235961914063,61.0,38833.03125,0.0,383.9163818359375,1.0,281.5403747558594,284.1893310546875,296.289794921875,298.806640625,293.1499938964844,293.1499938964844,281.25,31418.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651811242103577,1.0,0.0,0.0,3.50925874710083,3.5092806816101074,8.217204481297813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.83984375,0.0,1349.1923828125,1895.4371337890625,0.0,2158.16845703125,0.8702427744865417,1.0,0.0,3.0,1.0,0.0
17826720,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8851385712623596,0.2586396932601928,0.2330804318189621,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.813637912273407,0.198726624250412,0.1891544163227081,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9028845429420472,0.2739396095275879,0.1920794695615768,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8075871467590332,0.1941877007484436,0.1848979592323303,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6926312446594238,0.1213719323277473,0.5517747402191162,285.03277587890625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2163391113281,285.0274353027344,1.0,0.3155946731567383,1.0,1.0,0.0,1.0,-1.6214679479599,1.621465802192688,2.1403936898423126e-06,1.243472695350647,0.9281299114227296,0.9281299114227296,0.0,51.01235961914063,61.0,38833.03125,0.0,383.9163818359375,1.0,281.5403747558594,284.1893310546875,296.289794921875,298.806640625,293.1499938964844,293.1499938964844,281.25,31418.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651811242103577,1.0,0.0,0.0,3.50925874710083,3.5092806816101074,8.217204481297813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.83984375,0.0,1349.1923828125,1895.4371337890625,0.0,2158.16845703125,0.8702427744865417,1.0,0.0,3.0,1.0,0.0
17826780,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8736299276351929,0.2595129907131195,0.2342257797718048,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8027325868606567,0.1990269869565963,0.1897115707397461,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8901464343070984,0.2741194367408752,0.1924712359905243,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7963500618934631,0.1943741291761398,0.1853459179401397,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6813122630119324,0.1207889169454574,0.5502007007598877,284.8720397949219,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2125244140625,284.8832092285156,1.0,0.3190173208713531,1.0,1.0,0.0,1.0,-1.622633457183838,1.622631311416626,2.14324450098502e-06,1.2443300485610962,0.797737181186676,0.797737181186676,0.0,54.04032516479492,64.0,39104.81640625,0.0,392.9051513671875,1.0,281.2586364746094,284.05419921875,296.3541564941406,298.95819091796875,293.1499938964844,293.1499938964844,281.54998779296875,41458.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767543792724609,1.0,0.0,0.0,3.3324568271636963,3.3324787616729736,7.410070566038485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.80908203125,0.0,1245.0362548828125,1895.4371337890625,0.0,2261.049072265625,0.8395043611526489,1.0,0.0,3.0,1.0,0.0
17826840,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8736299276351929,0.2595129907131195,0.2342257797718048,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8027325868606567,0.1990269869565963,0.1897115707397461,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8901464343070984,0.2741194367408752,0.1924712359905243,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7963500618934631,0.1943741291761398,0.1853459179401397,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6813122630119324,0.1207889169454574,0.5502007007598877,284.8720397949219,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2125244140625,284.8832092285156,1.0,0.3190173208713531,1.0,1.0,0.0,1.0,-1.622633457183838,1.622631311416626,2.14324450098502e-06,1.2443300485610962,0.797737181186676,0.797737181186676,0.0,54.04032516479492,64.0,39104.81640625,0.0,392.9051513671875,1.0,281.2586364746094,284.05419921875,296.3541564941406,298.95819091796875,293.1499938964844,293.1499938964844,281.54998779296875,41458.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767543792724609,1.0,0.0,0.0,3.3324568271636963,3.3324787616729736,7.410070566038485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.80908203125,0.0,1245.0362548828125,1895.4371337890625,0.0,2261.049072265625,0.8395043611526489,1.0,0.0,3.0,1.0,0.0
17826900,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8680917024612427,0.260264903306961,0.2347380816936493,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7972477674484253,0.199303314089775,0.1899215430021286,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8839390873908997,0.2744273841381073,0.1925984919071197,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7908278703689575,0.1945879757404327,0.1855001151561737,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6757751107215881,0.1205633431673049,0.549155592918396,285.0218505859375,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2125244140625,285.0374450683594,1.0,0.3206908106803894,1.0,1.0,0.0,1.0,-1.6225817203521729,1.622579574584961,2.143035317203612e-06,1.244220733642578,0.8945505023002625,0.8945505023002625,0.0,55.5962142944336,64.0,38681.37890625,0.0,397.17474365234375,1.0,281.4941101074219,284.2098388671875,296.27984619140625,298.7523193359375,293.1499938964844,293.1499938964844,281.54998779296875,34173.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687757015228271,1.0,0.0,0.0,3.391824960708618,3.391846179962158,7.676445079596306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.208984375,0.0,1251.760009765625,1895.4371337890625,0.0,2189.973876953125,0.8493402600288391,1.0,0.0,3.0,1.0,0.0
17826960,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8640484809875488,0.2612409293651581,0.2356068342924118,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7929946184158325,0.1997152119874954,0.1903231889009475,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8791623115539551,0.2749204039573669,0.1929447054862976,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7865380048751831,0.1949339061975479,0.1858406364917755,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.671368420124054,0.1204365491867065,0.548685610294342,285.0330810546875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2148132324219,285.02801513671875,1.0,0.3224125206470489,1.0,1.0,0.0,1.0,-1.624366044998169,1.624363899230957,2.147456825696281e-06,1.245578646659851,0.931385338306427,0.931385338306427,0.0,56.9896125793457,67.0,38897.36328125,0.0,402.0017700195313,1.0,281.54052734375,284.1842346191406,296.28717041015625,298.80645751953125,293.1499938964844,293.1499938964844,281.25,31446.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653397917747498,1.0,0.0,0.0,3.5216102600097656,3.521632194519043,8.275150094050332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.5302734375,0.0,1362.093017578125,1895.4371337890625,0.0,2159.56884765625,0.8730888366699219,1.0,0.0,3.0,1.0,0.0
17827020,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8548893332481384,0.2621809840202331,0.2368256151676178,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7836311459541321,0.2000073939561844,0.1908753961324691,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8686251640319824,0.2750415503978729,0.1932986378669738,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7771397233009338,0.1951029896736145,0.1862744390964508,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6619974970817566,0.1198584884405136,0.5471400618553162,284.8715209960937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21142578125,284.8824157714844,1.0,0.3258245885372162,1.0,1.0,0.0,1.0,-1.6255855560302734,1.6255834102630615,2.150497266484308e-06,1.246519684791565,0.8007668852806091,0.8007668852806091,0.0,60.06093597412109,70.0,39206.94140625,0.0,411.1691284179688,1.0,281.2585144042969,284.046630859375,296.35650634765625,298.9650573730469,293.1499938964844,293.1499938964844,281.54998779296875,41364.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769068479537964,1.0,0.0,0.0,3.350224256515503,3.3502466678619385,7.489297786378302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.11083984375,0.0,1261.367431640625,1895.4371337890625,0.0,2262.413330078125,0.8432565331459045,1.0,0.0,3.0,1.0,0.0
17827080,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8548893332481384,0.2621809840202331,0.2368256151676178,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7836311459541321,0.2000073939561844,0.1908753961324691,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8686251640319824,0.2750415503978729,0.1932986378669738,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7771397233009338,0.1951029896736145,0.1862744390964508,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6619974970817566,0.1198584884405136,0.5471400618553162,284.8715209960937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21142578125,284.8824157714844,1.0,0.3258245885372162,1.0,1.0,0.0,1.0,-1.6255855560302734,1.6255834102630615,2.150497266484308e-06,1.246519684791565,0.8007668852806091,0.8007668852806091,0.0,60.06093597412109,70.0,39206.94140625,0.0,411.1691284179688,1.0,281.2585144042969,284.046630859375,296.35650634765625,298.9650573730469,293.1499938964844,293.1499938964844,281.54998779296875,41364.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769068479537964,1.0,0.0,0.0,3.350224256515503,3.3502466678619385,7.489297786378302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.11083984375,0.0,1261.367431640625,1895.4371337890625,0.0,2262.413330078125,0.8432565331459045,1.0,0.0,3.0,1.0,0.0
17827140,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.847255527973175,0.2639736533164978,0.2382622808218002,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7754923105239868,0.2006923258304596,0.1914820373058319,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8595609664916992,0.2757890820503235,0.1937324106693267,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7689823508262634,0.1956500858068466,0.1867555230855941,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6538097262382507,0.1195098459720611,0.5456447601318359,285.0355224609375,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.21417236328125,285.0305480957031,1.0,0.329193115234375,1.0,1.0,0.0,1.0,-1.6273386478424072,1.627336502075195,2.1548219137912383e-06,1.2478290796279907,0.9369908571243286,0.9369908571243286,0.0,63.04255294799805,58.0,39011.7890625,0.0,420.4023742675781,1.0,281.5406494140625,284.1799621582031,296.2947082519531,298.8191833496094,293.1499938964844,293.1499938964844,281.25,31411.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765448808670044,1.0,0.0,0.0,3.5380518436431885,3.538074016571045,8.352599820682372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.4638671875,0.0,1378.87451171875,1895.4371337890625,0.0,2160.5322265625,0.8767325282096863,1.0,0.0,3.0,1.0,0.0
17827200,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.847255527973175,0.2639736533164978,0.2382622808218002,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7754923105239868,0.2006923258304596,0.1914820373058319,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8595609664916992,0.2757890820503235,0.1937324106693267,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7689823508262634,0.1956500858068466,0.1867555230855941,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6538097262382507,0.1195098459720611,0.5456447601318359,285.0355224609375,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.21417236328125,285.0305480957031,1.0,0.329193115234375,1.0,1.0,0.0,1.0,-1.6273386478424072,1.627336502075195,2.1548219137912383e-06,1.2478290796279907,0.9369908571243286,0.9369908571243286,0.0,63.04255294799805,58.0,39011.7890625,0.0,420.4023742675781,1.0,281.5406494140625,284.1799621582031,296.2947082519531,298.8191833496094,293.1499938964844,293.1499938964844,281.25,31411.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765448808670044,1.0,0.0,0.0,3.5380518436431885,3.538074016571045,8.352599820682372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.4638671875,0.0,1378.87451171875,1895.4371337890625,0.0,2160.5322265625,0.8767325282096863,1.0,0.0,3.0,1.0,0.0
17827260,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8535557985305786,0.2653030753135681,0.239542469382286,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7809388041496277,0.2013310343027115,0.192049041390419,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8650717735290527,0.2761965990066528,0.1940595507621765,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7741748690605164,0.1961567550897598,0.1871954798698425,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6571391224861145,0.1193004846572876,0.5442346334457397,284.8706970214844,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2142639160156,284.8814392089844,1.0,0.3273020386695862,1.0,1.0,0.0,1.0,-1.628786325454712,1.6287841796875,2.1584817204711726e-06,1.2489827871322632,0.8050237894058228,0.8050237894058228,0.0,61.51164245605469,46.0,39365.671875,0.0,416.9699096679688,1.0,281.2583312988281,284.03778076171875,296.3694152832031,298.9858703613281,293.1499938964844,293.1499938964844,281.54998779296875,41223.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771872878074646,1.0,0.0,0.0,3.3743042945861816,3.374326705932617,7.59734405164636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.837890625,0.0,1283.662353515625,1895.4371337890625,0.0,2264.92333984375,0.8483341932296753,1.0,0.0,3.0,1.0,0.0
17827320,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8535557985305786,0.2653030753135681,0.239542469382286,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7809388041496277,0.2013310343027115,0.192049041390419,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8650717735290527,0.2761965990066528,0.1940595507621765,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7741748690605164,0.1961567550897598,0.1871954798698425,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6571391224861145,0.1193004846572876,0.5442346334457397,284.8706970214844,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2142639160156,284.8814392089844,1.0,0.3273020386695862,1.0,1.0,0.0,1.0,-1.628786325454712,1.6287841796875,2.1584817204711726e-06,1.2489827871322632,0.8050237894058228,0.8050237894058228,0.0,61.51164245605469,46.0,39365.671875,0.0,416.9699096679688,1.0,281.2583312988281,284.03778076171875,296.3694152832031,298.9858703613281,293.1499938964844,293.1499938964844,281.54998779296875,41223.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771872878074646,1.0,0.0,0.0,3.3743042945861816,3.374326705932617,7.59734405164636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.837890625,0.0,1283.662353515625,1895.4371337890625,0.0,2264.92333984375,0.8483341932296753,1.0,0.0,3.0,1.0,0.0
17827380,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8749166131019592,0.2679745554924011,0.241349846124649,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8004781007766724,0.202899158000946,0.1930409073829651,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8858857750892639,0.2777340114116668,0.1947166919708252,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7933204174041748,0.1975778192281723,0.1880533993244171,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6728098392486572,0.1198957338929176,0.5448042750358582,285.0418395996094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2251892089844,285.0371398925781,1.0,0.3221970498561859,1.0,1.0,0.0,1.0,-1.6346447467803955,1.634642481803894,2.173226448576316e-06,1.253561019897461,0.947220742702484,0.947220742702484,0.0,56.17710876464844,34.0,39245.6171875,0.0,405.412353515625,1.0,281.5411071777344,284.1777648925781,296.3106994628906,298.8468322753906,293.1499938964844,293.1499938964844,281.25,31285.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661355137825012,1.0,0.0,0.0,3.5626697540283203,3.562692165374756,8.469239674013807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.90087890625,0.0,1403.730712890625,1895.4371337890625,0.0,2166.59912109375,0.8822025060653687,1.0,0.0,3.0,1.0,0.0
17827440,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8749166131019592,0.2679745554924011,0.241349846124649,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8004781007766724,0.202899158000946,0.1930409073829651,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8858857750892639,0.2777340114116668,0.1947166919708252,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7933204174041748,0.1975778192281723,0.1880533993244171,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6728098392486572,0.1198957338929176,0.5448042750358582,285.0418395996094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2251892089844,285.0371398925781,1.0,0.3221970498561859,1.0,1.0,0.0,1.0,-1.6346447467803955,1.634642481803894,2.173226448576316e-06,1.253561019897461,0.947220742702484,0.947220742702484,0.0,56.17710876464844,34.0,39245.6171875,0.0,405.412353515625,1.0,281.5411071777344,284.1777648925781,296.3106994628906,298.8468322753906,293.1499938964844,293.1499938964844,281.25,31285.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661355137825012,1.0,0.0,0.0,3.5626697540283203,3.562692165374756,8.469239674013807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.90087890625,0.0,1403.730712890625,1895.4371337890625,0.0,2166.59912109375,0.8822025060653687,1.0,0.0,3.0,1.0,0.0
