time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8918406963348389,0.2691611051559448,0.2424447983503341,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8153351545333862,0.2037113308906555,0.1937260031700134,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9024734497070312,0.2784173190593719,0.1951867938041687,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8083480000495911,0.1983183920383453,0.188668742775917,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6857748031616211,0.1202991306781768,0.5459862947463989,284.8922119140625,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2300109863281,284.8711853027344,1.0,0.3188419342041015,1.0,1.0,0.0,1.0,-1.63950514793396,1.639503002166748,2.1855901195522165e-06,1.2574299573898315,0.8575863838195801,0.8575863838195801,0.0,52.543216705322266,34.0,40076.94140625,0.0,397.9660949707031,1.0,281.2991027832031,283.99298095703125,296.3921813964844,299.07928466796875,293.1499938964844,293.1499938964844,281.25,35258.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748016715049744,1.0,0.0,0.0,3.575869083404541,3.575892210006714,8.532111337444803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.41455078125,0.0,1446.80859375,1895.4371337890625,0.0,2243.59521484375,0.8857404589653015,1.0,0.0,3.0,1.0,0.0
17827560,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9123430252075196,0.2701191008090973,0.2432025223970413,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8318836688995361,0.204417809844017,0.1942586600780487,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9238628149032592,0.2788988649845123,0.1954438239336013,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.825003981590271,0.1989555060863495,0.1891356855630874,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7013633847236633,0.120664045214653,0.5468897223472595,284.87384033203125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.232421875,284.8834533691406,1.0,0.3150072693824768,1.0,1.0,0.0,1.0,-1.6430093050003052,1.6430070400238037,2.1945427306491183e-06,1.260229229927063,0.8173419833183289,0.8173419833183289,0.0,48.64122772216797,25.0,39808.265625,0.0,388.9827270507813,1.0,281.25830078125,284.0255126953125,296.389404296875,299.0297241210937,293.1499938964844,293.1499938964844,281.54998779296875,40529.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789231538772583,1.0,0.0,0.0,3.428220748901367,3.428243637084961,7.842073159736174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.0712890625,0.0,1331.9703369140625,1895.4371337890625,0.0,2280.477294921875,0.8593952655792236,1.0,0.0,3.0,1.0,0.0
17827620,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9723541736602784,0.2733347117900848,0.2454214096069336,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8796323537826538,0.2065817713737487,0.1957444101572036,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9808616042137146,0.2809098064899444,0.1963759809732437,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8715505003929138,0.2009612172842025,0.1904777735471725,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7409071326255798,0.1219407096505165,0.5502267479896545,285.052001953125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24676513671875,285.04791259765625,1.0,0.3074580430984497,1.0,1.0,0.0,1.0,-1.6541893482208252,1.6541872024536133,2.2231408820516663e-06,1.2690595388412476,0.9678730368614196,0.9678730368614196,0.0,40.39404678344727,28.0,39763.75,0.0,371.8901062011719,1.0,281.5416259765625,284.17401123046875,296.3321228027344,298.8978576660156,293.1499938964844,293.1499938964844,281.25,31151.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691227197647095,1.0,0.0,0.0,3.615238666534424,3.61526131629944,8.721018502910738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.87353515625,0.0,1458.90283203125,1895.4371337890625,0.0,2193.051513671875,0.8939657211303711,1.0,0.0,3.0,1.0,0.0
17827680,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9723541736602784,0.2733347117900848,0.2454214096069336,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8796323537826538,0.2065817713737487,0.1957444101572036,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9808616042137146,0.2809098064899444,0.1963759809732437,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8715505003929138,0.2009612172842025,0.1904777735471725,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7409071326255798,0.1219407096505165,0.5502267479896545,285.052001953125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24676513671875,285.04791259765625,1.0,0.3074580430984497,1.0,1.0,0.0,1.0,-1.6541893482208252,1.6541872024536133,2.2231408820516663e-06,1.2690595388412476,0.9678730368614196,0.9678730368614196,0.0,40.39404678344727,28.0,39763.75,0.0,371.8901062011719,1.0,281.5416259765625,284.17401123046875,296.3321228027344,298.8978576660156,293.1499938964844,293.1499938964844,281.25,31151.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691227197647095,1.0,0.0,0.0,3.615238666534424,3.61526131629944,8.721018502910738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.87353515625,0.0,1458.90283203125,1895.4371337890625,0.0,2193.051513671875,0.8939657211303711,1.0,0.0,3.0,1.0,0.0
17827740,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.904802143573761,0.277623564004898,0.2487516701221466,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8252995014190674,0.2088225781917572,0.1981297582387924,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.912996768951416,0.2841503322124481,0.198302149772644,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8181732296943665,0.2029619067907333,0.1927076876163482,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.6951441168785095,0.1230940297245979,0.5580503940582275,284.8257141113281,284.95001220703125,296.1075439453125,293.3659973144531,296.1063842773437,297.26666259765625,284.7880859375,1.0,0.2996392250061035,1.0,1.0,0.0,1.0,-1.5062973499298096,1.5062954425811768,1.900279016808781e-06,1.1863292455673218,0.8020080924034119,0.8020080924034119,0.0,49.66790771484375,31.0,38579.1484375,0.0,358.3984375,1.0,281.2577209472656,283.90203857421875,296.4088134765625,299.06658935546875,293.1499938964844,293.1499938964844,281.54998779296875,40635.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828015089035034,1.0,0.0,0.0,3.5038864612579346,3.5039098262786865,8.192064342438243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.06103515625,0.0,1409.89990234375,1895.4371337890625,0.0,2315.32958984375,0.8747555017471313,1.0,0.0,3.0,1.0,0.0
17827800,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.904802143573761,0.277623564004898,0.2487516701221466,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8252995014190674,0.2088225781917572,0.1981297582387924,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.912996768951416,0.2841503322124481,0.198302149772644,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8181732296943665,0.2029619067907333,0.1927076876163482,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.6951441168785095,0.1230940297245979,0.5580503940582275,284.8257141113281,284.95001220703125,296.1075439453125,293.3659973144531,296.1063842773437,297.26666259765625,284.7880859375,1.0,0.2996392250061035,1.0,1.0,0.0,1.0,-1.5062973499298096,1.5062954425811768,1.900279016808781e-06,1.1863292455673218,0.8020080924034119,0.8020080924034119,0.0,49.66790771484375,31.0,38579.1484375,0.0,358.3984375,1.0,281.2577209472656,283.90203857421875,296.4088134765625,299.06658935546875,293.1499938964844,293.1499938964844,281.54998779296875,40635.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828015089035034,1.0,0.0,0.0,3.5038864612579346,3.5039098262786865,8.192064342438243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.06103515625,0.0,1409.89990234375,1895.4371337890625,0.0,2315.32958984375,0.8747555017471313,1.0,0.0,3.0,1.0,0.0
17827860,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9977633357048036,0.2844734489917755,0.2359469980001449,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9291205406188964,0.2111299484968185,0.1998296529054641,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9977633357048036,0.2897083759307861,0.1835143268108368,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9188783764839172,0.2051379233598709,0.1942102164030075,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7789720892906189,0.1249049082398414,0.5620778203010559,285.0367126464844,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.301025390625,285.0362854003906,1.0,0.3007012009620666,1.0,1.0,0.0,1.0,-1.6440045833587646,1.6440023183822632,2.19781895793858e-06,1.261643409729004,0.9574317336082458,0.9574317336082458,0.0,35.14073944091797,34.0,39660.00390625,0.0,353.23980712890625,1.0,281.5399169921875,284.16131591796875,296.3372497558594,298.89508056640625,293.1499938964844,293.1499938964844,281.25,31805.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694066762924194,1.0,0.0,0.0,3.619617223739624,3.6196401119232178,8.742156296648318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.41455078125,0.0,1468.5023193359375,1895.4371337890625,0.0,2195.571044921875,0.8954949378967285,1.0,0.0,3.0,1.0,0.0
17827920,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9977633357048036,0.2844734489917755,0.2359469980001449,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9291205406188964,0.2111299484968185,0.1998296529054641,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9977633357048036,0.2897083759307861,0.1835143268108368,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9188783764839172,0.2051379233598709,0.1942102164030075,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7789720892906189,0.1249049082398414,0.5620778203010559,285.0367126464844,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.301025390625,285.0362854003906,1.0,0.3007012009620666,1.0,1.0,0.0,1.0,-1.6440045833587646,1.6440023183822632,2.19781895793858e-06,1.261643409729004,0.9574317336082458,0.9574317336082458,0.0,35.14073944091797,34.0,39660.00390625,0.0,353.23980712890625,1.0,281.5399169921875,284.16131591796875,296.3372497558594,298.89508056640625,293.1499938964844,293.1499938964844,281.25,31805.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694066762924194,1.0,0.0,0.0,3.619617223739624,3.6196401119232178,8.742156296648318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.41455078125,0.0,1468.5023193359375,1895.4371337890625,0.0,2195.571044921875,0.8954949378967285,1.0,0.0,3.0,1.0,0.0
17827980,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9963430762290956,0.2905729115009308,0.2285119891166687,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.942192792892456,0.2131885886192321,0.2018470168113708,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9963430762290956,0.2948935329914093,0.1777315437793731,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9317286610603333,0.2070310413837433,0.1960776597261428,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7896310091018677,0.1265855133533477,0.5697658658027649,284.8671569824219,284.95001220703125,296.173583984375,293.3835144042969,296.1724548339844,297.328125,284.87646484375,1.0,0.300597071647644,1.0,1.0,0.0,1.0,-1.6490167379379272,1.649014592170715,2.21016921386763e-06,1.2652181386947632,0.82578045129776,0.82578045129776,0.0,34.37704086303711,54.0,40191.8203125,0.0,352.2278747558594,1.0,281.2574768066406,284.0010986328125,296.4197082519531,299.0834655761719,293.1499938964844,293.1499938964844,281.54998779296875,40630.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815065979957581,1.0,0.0,0.0,3.490808725357056,3.490832090377808,8.131027016133885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.41552734375,0.0,1396.299560546875,1895.4371337890625,0.0,2303.677734375,0.8731130361557007,1.0,0.0,3.0,1.0,0.0
17828040,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9963430762290956,0.2905729115009308,0.2285119891166687,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.942192792892456,0.2131885886192321,0.2018470168113708,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9963430762290956,0.2948935329914093,0.1777315437793731,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9317286610603333,0.2070310413837433,0.1960776597261428,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7896310091018677,0.1265855133533477,0.5697658658027649,284.8671569824219,284.95001220703125,296.173583984375,293.3835144042969,296.1724548339844,297.328125,284.87646484375,1.0,0.300597071647644,1.0,1.0,0.0,1.0,-1.6490167379379272,1.649014592170715,2.21016921386763e-06,1.2652181386947632,0.82578045129776,0.82578045129776,0.0,34.37704086303711,54.0,40191.8203125,0.0,352.2278747558594,1.0,281.2574768066406,284.0010986328125,296.4197082519531,299.0834655761719,293.1499938964844,293.1499938964844,281.54998779296875,40630.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815065979957581,1.0,0.0,0.0,3.490808725357056,3.490832090377808,8.131027016133885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.41552734375,0.0,1396.299560546875,1895.4371337890625,0.0,2303.677734375,0.8731130361557007,1.0,0.0,3.0,1.0,0.0
17828100,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.997089385986328,0.2937889695167541,0.2321720123291015,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9394254684448242,0.2144339233636856,0.2028821408748626,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.997089385986328,0.2973797619342804,0.1805782318115234,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9288287162780762,0.2081740051507949,0.1970241516828537,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.788049042224884,0.1275633424520492,0.5737539529800415,285.0348815917969,284.95001220703125,296.1903686523437,293.3880920410156,296.1892395019531,297.3419189453125,285.0550842285156,1.0,0.3039237260818481,1.0,1.0,0.0,1.0,-1.6639755964279177,1.6639734506607056,2.248438249807805e-06,1.276850938796997,0.9345507621765136,0.9345507621765136,0.0,35.096248626708984,54.0,39956.125,0.0,362.1727294921875,1.0,281.4980773925781,284.1820983886719,296.3518981933594,298.8871459960937,293.1499938964844,293.1499938964844,281.54998779296875,34029.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740384340286255,1.0,0.0,0.0,3.540595769882202,3.540618419647217,8.364615950995358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.5556640625,0.0,1400.52490234375,1895.4371337890625,0.0,2236.78369140625,0.8823918104171753,1.0,0.0,3.0,1.0,0.0
17828160,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.998366355895996,0.2963394820690155,0.2398964613676071,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.931918203830719,0.2159253805875778,0.2042340338230133,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.998366355895996,0.2992522418498993,0.1865861415863037,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9212368726730348,0.209551990032196,0.1982736438512802,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7830055356025696,0.1286997199058532,0.5787418484687805,285.0792236328125,284.95001220703125,296.2072448730469,293.39276123046875,296.20611572265625,297.3512268066406,285.07940673828125,1.0,0.3092420697212219,1.0,1.0,0.0,1.0,-1.6895651817321775,1.6895629167556765,2.3151621917349985e-06,1.2970017194747925,1.0,1.0,0.0,36.5544319152832,74.0,40644.62109375,0.0,380.2171630859375,1.0,281.5419311523437,284.182861328125,296.36993408203125,298.9730529785156,293.1499938964844,293.1499938964844,281.25,30902.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719730138778687,1.0,0.0,0.0,3.679176807403565,3.679200172424317,9.032221441884758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.4560546875,0.0,1527.4259033203125,1895.4371337890625,0.0,2218.37890625,0.908415138721466,1.0,0.0,3.0,1.0,0.0
17828220,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.2968620359897613,0.2657200694084167,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9033777117729188,0.2185056358575821,0.2069397270679474,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.2990448176860809,0.2066870480775833,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8940231800079346,0.2119062542915344,0.2007663995027542,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7625624537467957,0.1306211352348327,0.5886250138282776,284.93426513671875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3364562988281,284.9416809082031,1.0,0.3250954747200012,1.0,1.0,0.0,1.0,-1.762740135192871,1.7627376317977903,2.51271035267564e-06,1.3546634912490845,0.9252945780754088,0.9252945780754088,0.0,41.77829360961914,77.0,42873.37109375,0.0,437.8091735839844,1.0,281.25653076171875,284.0092163085937,296.4735717773437,299.2657775878906,293.1499938964844,293.1499938964844,280.95001220703125,35507.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907159328460693,1.0,0.0,0.0,3.716836452484131,3.7168610095977774,9.218073842021112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.77978515625,0.0,1605.054931640625,1895.4371337890625,0.0,2386.8642578125,0.9198756814002992,1.0,0.0,3.0,1.0,0.0
17828280,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.2968620359897613,0.2657200694084167,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9033777117729188,0.2185056358575821,0.2069397270679474,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.2990448176860809,0.2066870480775833,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8940231800079346,0.2119062542915344,0.2007663995027542,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7625624537467957,0.1306211352348327,0.5886250138282776,284.93426513671875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3364562988281,284.9416809082031,1.0,0.3250954747200012,1.0,1.0,0.0,1.0,-1.762740135192871,1.7627376317977903,2.51271035267564e-06,1.3546634912490845,0.9252945780754088,0.9252945780754088,0.0,41.77829360961914,77.0,42873.37109375,0.0,437.8091735839844,1.0,281.25653076171875,284.0092163085937,296.4735717773437,299.2657775878906,293.1499938964844,293.1499938964844,280.95001220703125,35507.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907159328460693,1.0,0.0,0.0,3.716836452484131,3.7168610095977774,9.218073842021112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.77978515625,0.0,1605.054931640625,1895.4371337890625,0.0,2386.8642578125,0.9198756814002992,1.0,0.0,3.0,1.0,0.0
17828340,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9468199014663696,0.296123743057251,0.2668030261993408,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8530057668685913,0.2207206040620803,0.209446981549263,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.948182225227356,0.2968123257160187,0.2083157151937484,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.844557523727417,0.2138872146606445,0.2030559480190277,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.723200798034668,0.132039189338684,0.5971295833587646,284.85986328125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3116149902344,284.8742370605469,1.0,0.3374843001365661,1.0,1.0,0.0,1.0,-1.7848693132400513,1.7848666906356812,2.575375674496172e-06,1.372847557067871,0.82028728723526,0.82028728723526,0.0,51.48808670043945,80.0,43656.69921875,0.0,480.03466796875,1.0,280.9576416015625,283.93463134765625,296.4796142578125,299.3635559082031,293.1499938964844,293.1499938964844,281.25,42436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083981871604919,1.0,0.0,0.0,3.4922053813934326,3.492228984832764,8.137535019159259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.55078125,0.0,1410.6778564453125,1895.4371337890625,0.0,2548.4501953125,0.8758626580238342,1.0,0.0,3.0,1.0,0.0
17828400,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9468199014663696,0.296123743057251,0.2668030261993408,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8530057668685913,0.2207206040620803,0.209446981549263,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.948182225227356,0.2968123257160187,0.2083157151937484,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.844557523727417,0.2138872146606445,0.2030559480190277,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.723200798034668,0.132039189338684,0.5971295833587646,284.85986328125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3116149902344,284.8742370605469,1.0,0.3374843001365661,1.0,1.0,0.0,1.0,-1.7848693132400513,1.7848666906356812,2.575375674496172e-06,1.372847557067871,0.82028728723526,0.82028728723526,0.0,51.48808670043945,80.0,43656.69921875,0.0,480.03466796875,1.0,280.9576416015625,283.93463134765625,296.4796142578125,299.3635559082031,293.1499938964844,293.1499938964844,281.25,42436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083981871604919,1.0,0.0,0.0,3.4922053813934326,3.492228984832764,8.137535019159259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.55078125,0.0,1410.6778564453125,1895.4371337890625,0.0,2548.4501953125,0.8758626580238342,1.0,0.0,3.0,1.0,0.0
17828460,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9113800525665284,0.2994264960289001,0.269268274307251,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8277876377105713,0.2236565202474594,0.2122877687215805,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9103400707244872,0.2979637384414673,0.2087887525558471,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8196390271186829,0.2165570855140686,0.2056541889905929,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7009349465370178,0.13391874730587,0.6061676144599915,285.0472412109375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3163452148437,285.04571533203125,1.0,0.3474524319171905,1.0,1.0,0.0,1.0,-1.8029712438583367,1.8029686212539675,2.626361265356536e-06,1.386988401412964,0.97415429353714,0.97415429353714,0.0,59.19375228881836,83.0,43740.38671875,0.0,516.009765625,1.0,281.2414855957031,284.0889892578125,296.4071960449219,299.2143249511719,293.1499938964844,293.1499938964844,280.95001220703125,31888.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000879287719727,1.0,0.0,0.0,3.673171758651733,3.673195362091065,9.002762340060144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.28662109375,0.0,1528.1424560546875,1895.4371337890625,0.0,2472.229248046875,0.9075739979743958,1.0,0.0,3.0,1.0,0.0
17828520,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9113800525665284,0.2994264960289001,0.269268274307251,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8277876377105713,0.2236565202474594,0.2122877687215805,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9103400707244872,0.2979637384414673,0.2087887525558471,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8196390271186829,0.2165570855140686,0.2056541889905929,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7009349465370178,0.13391874730587,0.6061676144599915,285.0472412109375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3163452148437,285.04571533203125,1.0,0.3474524319171905,1.0,1.0,0.0,1.0,-1.8029712438583367,1.8029686212539675,2.626361265356536e-06,1.386988401412964,0.97415429353714,0.97415429353714,0.0,59.19375228881836,83.0,43740.38671875,0.0,516.009765625,1.0,281.2414855957031,284.0889892578125,296.4071960449219,299.2143249511719,293.1499938964844,293.1499938964844,280.95001220703125,31888.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000879287719727,1.0,0.0,0.0,3.673171758651733,3.673195362091065,9.002762340060144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.28662109375,0.0,1528.1424560546875,1895.4371337890625,0.0,2472.229248046875,0.9075739979743958,1.0,0.0,3.0,1.0,0.0
17828580,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8935517072677612,0.3024819493293762,0.2724128067493438,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8137305378913879,0.2262870520353317,0.2151321768760681,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8907421827316284,0.2992631494998932,0.2099415808916092,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8050126433372498,0.2189223170280456,0.2082473784685135,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6880141496658325,0.1357346624135971,0.61566561460495,284.890869140625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3177795410156,284.8981628417969,1.0,0.3561331331729889,1.0,1.0,0.0,1.0,-1.8260681629180908,1.8260654211044312,2.692646148716449e-06,1.4053006172180176,0.8614466786384583,0.8614466786384583,0.0,65.1699447631836,86.0,44807.0625,0.0,549.9442138671875,1.0,280.9569396972656,283.9280090332031,296.4800720214844,299.4179077148437,293.1499938964844,293.1499938964844,281.25,38796.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139075040817261,1.0,0.0,0.0,3.597641468048096,3.597665309906006,8.636326356281643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.84423828125,0.0,1496.314697265625,1895.4371337890625,0.0,2599.22265625,0.8955298662185669,1.0,0.0,3.0,1.0,0.0
17828640,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8935517072677612,0.3024819493293762,0.2724128067493438,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8137305378913879,0.2262870520353317,0.2151321768760681,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8907421827316284,0.2992631494998932,0.2099415808916092,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8050126433372498,0.2189223170280456,0.2082473784685135,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6880141496658325,0.1357346624135971,0.61566561460495,284.890869140625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3177795410156,284.8981628417969,1.0,0.3561331331729889,1.0,1.0,0.0,1.0,-1.8260681629180908,1.8260654211044312,2.692646148716449e-06,1.4053006172180176,0.8614466786384583,0.8614466786384583,0.0,65.1699447631836,86.0,44807.0625,0.0,549.9442138671875,1.0,280.9569396972656,283.9280090332031,296.4800720214844,299.4179077148437,293.1499938964844,293.1499938964844,281.25,38796.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139075040817261,1.0,0.0,0.0,3.597641468048096,3.597665309906006,8.636326356281643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.84423828125,0.0,1496.314697265625,1895.4371337890625,0.0,2599.22265625,0.8955298662185669,1.0,0.0,3.0,1.0,0.0
17828700,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8870264887809753,0.3044167459011078,0.2739636301994324,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.808215320110321,0.2277650386095047,0.2164828479290008,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8833765983581543,0.300248235464096,0.2105283737182617,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7991881966590881,0.2202564030885696,0.2094685733318328,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6832284927368164,0.1367587596178054,0.620272696018219,285.0490417480469,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3218078613281,285.06427001953125,1.0,0.360054463148117,1.0,1.0,0.0,1.0,-1.837252616882324,1.8372498750686648,2.725026661209995e-06,1.4141160249710083,0.9707139730453492,0.9707139730453492,0.0,67.81376647949219,86.0,44471.5,0.0,565.8847045898438,1.0,281.2010498046875,284.09649658203125,296.4169921875,299.2277526855469,293.1499938964844,293.1499938964844,281.25,33439.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081064820289612,1.0,0.0,0.0,3.656482696533203,3.656506299972534,8.921139738049533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.59521484375,0.0,1521.20068359375,1895.4371337890625,0.0,2545.76708984375,0.9072856307029724,1.0,0.0,3.0,1.0,0.0
17828760,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.883000910282135,0.3066882789134979,0.2759698331356048,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8045929074287415,0.2294532060623169,0.2180781066417694,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8784509897232056,0.3015521764755249,0.2114112079143524,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7954451441764832,0.2217922955751419,0.2109234780073166,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6803237199783325,0.1379384249448776,0.625644326210022,285.0770874023437,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3296203613281,285.0765991210937,1.0,0.3638532757759094,1.0,1.0,0.0,1.0,-1.850832223892212,1.850829482078552,2.764643340924522e-06,1.4248148202896118,1.0,1.0,0.0,70.03697204589844,89.0,44897.90234375,0.0,582.3707885742188,1.0,281.242431640625,284.0936584472656,296.4319152832031,299.3050537109375,293.1499938964844,293.1499938964844,280.95001220703125,31929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069648146629333,1.0,0.0,0.0,3.7641289234161377,3.764153242111206,9.454145128984236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.0703125,0.0,1632.48095703125,1895.4371337890625,0.0,2535.27099609375,0.927909016609192,1.0,0.0,3.0,1.0,0.0
17828820,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.875519871711731,0.3101088106632232,0.2794822454452514,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.798006534576416,0.2323089987039566,0.2210832387208938,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8694723844528198,0.3033335208892822,0.212949588894844,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.788690984249115,0.2243503779172897,0.2136467695236206,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6752601861953735,0.140021413564682,0.6361167430877686,284.8978576660156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3332824707031,284.9019470214844,1.0,0.37101811170578,1.0,1.0,0.0,1.0,-1.8763548135757449,1.876351952552796,2.8401332201610785e-06,1.4450113773345947,0.9076674580574036,0.9076674580574036,0.0,74.33889770507812,92.0,46233.3359375,0.0,614.3446655273438,1.0,280.9560852050781,283.8975830078125,296.5093078613281,299.532470703125,293.1499938964844,293.1499938964844,280.6499938964844,37106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221867084503174,1.0,0.0,0.0,3.7525904178619385,3.7526156902313232,9.396273412676236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.30517578125,0.0,1658.8414306640625,1895.4371337890625,0.0,2675.83984375,0.928616464138031,1.0,0.0,3.0,1.0,0.0
17828880,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.875519871711731,0.3101088106632232,0.2794822454452514,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.798006534576416,0.2323089987039566,0.2210832387208938,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8694723844528198,0.3033335208892822,0.212949588894844,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.788690984249115,0.2243503779172897,0.2136467695236206,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6752601861953735,0.140021413564682,0.6361167430877686,284.8978576660156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3332824707031,284.9019470214844,1.0,0.37101811170578,1.0,1.0,0.0,1.0,-1.8763548135757449,1.876351952552796,2.8401332201610785e-06,1.4450113773345947,0.9076674580574036,0.9076674580574036,0.0,74.33889770507812,92.0,46233.3359375,0.0,614.3446655273438,1.0,280.9560852050781,283.8975830078125,296.5093078613281,299.532470703125,293.1499938964844,293.1499938964844,280.6499938964844,37106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221867084503174,1.0,0.0,0.0,3.7525904178619385,3.7526156902313232,9.396273412676236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.30517578125,0.0,1658.8414306640625,1895.4371337890625,0.0,2675.83984375,0.928616464138031,1.0,0.0,3.0,1.0,0.0
17828940,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8683369755744934,0.3132897317409515,0.2823821306228637,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.791732132434845,0.2349653095006942,0.2237058877944946,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.860938310623169,0.304804265499115,0.2140501886606216,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7822583913803101,0.2266945093870163,0.2159813046455383,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6704760193824768,0.1419699043035507,0.6454765796661377,284.8740234375,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33349609375,284.88623046875,1.0,0.377572238445282,1.0,1.0,0.0,1.0,-1.8983505964279173,1.8983477354049685,2.9060836368444143e-06,1.462374567985535,0.8209111094474792,0.8209111094474792,0.0,78.53667449951172,95.0,46828.9765625,0.0,644.12353515625,1.0,280.6578369140625,283.8785400390625,296.5030517578125,299.5756225585937,293.1499938964844,293.1499938964844,280.95001220703125,42517.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328143954277039,1.0,0.0,0.0,3.4674510955810547,3.4674746990203857,8.022578867894481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.5498046875,0.0,1385.723388671875,1895.4371337890625,0.0,2774.660400390625,0.8715496063232422,1.0,0.0,3.0,1.0,0.0
17829000,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8683369755744934,0.3132897317409515,0.2823821306228637,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.791732132434845,0.2349653095006942,0.2237058877944946,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.860938310623169,0.304804265499115,0.2140501886606216,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7822583913803101,0.2266945093870163,0.2159813046455383,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6704760193824768,0.1419699043035507,0.6454765796661377,284.8740234375,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33349609375,284.88623046875,1.0,0.377572238445282,1.0,1.0,0.0,1.0,-1.8983505964279173,1.8983477354049685,2.9060836368444143e-06,1.462374567985535,0.8209111094474792,0.8209111094474792,0.0,78.53667449951172,95.0,46828.9765625,0.0,644.12353515625,1.0,280.6578369140625,283.8785400390625,296.5030517578125,299.5756225585937,293.1499938964844,293.1499938964844,280.95001220703125,42517.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328143954277039,1.0,0.0,0.0,3.4674510955810547,3.4674746990203857,8.022578867894481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.5498046875,0.0,1385.723388671875,1895.4371337890625,0.0,2774.660400390625,0.8715496063232422,1.0,0.0,3.0,1.0,0.0
17829060,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8656511306762695,0.3180331885814667,0.2863917052745819,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7892782092094421,0.2385183572769165,0.2269342243671417,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8566498756408691,0.3075525164604187,0.2158078849315643,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7795888185501099,0.2298927754163742,0.2188849449157714,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.6690012812614441,0.1445098668336868,0.6566039323806763,285.0497436523437,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34820556640625,285.0478515625,1.0,0.3839560151100158,1.0,1.0,0.0,1.0,-1.9259965419769287,1.92599356174469,2.99005023407517e-06,1.484083652496338,0.9706827402114868,0.9706827402114868,0.0,81.82466125488281,98.0,47113.72265625,0.0,675.928466796875,1.0,280.9418029785156,284.0218200683594,296.455810546875,299.4610900878906,293.1499938964844,293.1499938964844,280.6499938964844,31807.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233450651168823,1.0,0.0,0.0,3.658691167831421,3.658714532852173,8.931918955568108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.26904296875,0.0,1511.4190673828125,1895.4371337890625,0.0,2686.586669921875,0.904263436794281,1.0,0.0,3.0,1.0,0.0
17829120,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8656511306762695,0.3180331885814667,0.2863917052745819,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7892782092094421,0.2385183572769165,0.2269342243671417,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8566498756408691,0.3075525164604187,0.2158078849315643,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7795888185501099,0.2298927754163742,0.2188849449157714,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.6690012812614441,0.1445098668336868,0.6566039323806763,285.0497436523437,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34820556640625,285.0478515625,1.0,0.3839560151100158,1.0,1.0,0.0,1.0,-1.9259965419769287,1.92599356174469,2.99005023407517e-06,1.484083652496338,0.9706827402114868,0.9706827402114868,0.0,81.82466125488281,98.0,47113.72265625,0.0,675.928466796875,1.0,280.9418029785156,284.0218200683594,296.455810546875,299.4610900878906,293.1499938964844,293.1499938964844,280.6499938964844,31807.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233450651168823,1.0,0.0,0.0,3.658691167831421,3.658714532852173,8.931918955568108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.26904296875,0.0,1511.4190673828125,1895.4371337890625,0.0,2686.586669921875,0.904263436794281,1.0,0.0,3.0,1.0,0.0
17829180,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8630404472351074,0.3217708170413971,0.290142685174942,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7871590256690979,0.2416964173316955,0.2301932573318481,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8526932001113892,0.3096248507499695,0.2175157517194748,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.777251660823822,0.2327178120613098,0.2218102216720581,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6679043769836426,0.1468734294176101,0.6681334376335144,284.903564453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528747558594,284.9101867675781,1.0,0.390276700258255,1.0,1.0,0.0,1.0,-1.953827261924744,1.9538242816925049,3.076092525589047e-06,1.5060312747955322,0.8676668405532837,0.8676668405532837,0.0,85.10502624511719,101.0,48325.71484375,0.0,708.6689453125,1.0,280.6571960449219,283.8666381835937,296.5354919433594,299.6846618652344,293.1499938964844,293.1499938964844,280.95001220703125,38225.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367756605148315,1.0,0.0,0.0,3.5936200618743896,3.5936439037323,8.617030289315153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.6865234375,0.0,1487.73779296875,1895.4371337890625,0.0,2811.60546875,0.8944599628448486,1.0,0.0,3.0,1.0,0.0
17829240,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8630404472351074,0.3217708170413971,0.290142685174942,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7871590256690979,0.2416964173316955,0.2301932573318481,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8526932001113892,0.3096248507499695,0.2175157517194748,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.777251660823822,0.2327178120613098,0.2218102216720581,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6679043769836426,0.1468734294176101,0.6681334376335144,284.903564453125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528747558594,284.9101867675781,1.0,0.390276700258255,1.0,1.0,0.0,1.0,-1.953827261924744,1.9538242816925049,3.076092525589047e-06,1.5060312747955322,0.8676668405532837,0.8676668405532837,0.0,85.10502624511719,101.0,48325.71484375,0.0,708.6689453125,1.0,280.6571960449219,283.8666381835937,296.5354919433594,299.6846618652344,293.1499938964844,293.1499938964844,280.95001220703125,38225.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367756605148315,1.0,0.0,0.0,3.5936200618743896,3.5936439037323,8.617030289315153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.6865234375,0.0,1487.73779296875,1895.4371337890625,0.0,2811.60546875,0.8944599628448486,1.0,0.0,3.0,1.0,0.0
17829300,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8616812825202942,0.3239938914775848,0.291921466588974,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7860585451126099,0.2434525191783905,0.2317614406347274,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8506729006767273,0.3108910620212555,0.2182865291833877,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7760393023490906,0.2342837303876876,0.2232064604759216,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6673076748847961,0.1481550335884094,0.6737101078033447,285.05615234375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.35760498046875,285.0689697265625,1.0,0.3933619856834411,1.0,1.0,0.0,1.0,-1.967143058776856,1.9671399593353271,3.117653477602289e-06,1.5164687633514404,0.9768935441970824,0.9768935441970824,0.0,86.75424194335938,101.0,48038.32421875,0.0,724.8960571289062,1.0,280.9011535644531,284.0263671875,296.47918701171875,299.50396728515625,293.1499938964844,293.1499938964844,280.95001220703125,33075.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316477537155151,1.0,0.0,0.0,3.661397218704224,3.661420822143554,8.945136755755811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.78857421875,0.0,1523.932373046875,1895.4371337890625,0.0,2763.7900390625,0.9079598188400269,1.0,0.0,3.0,1.0,0.0
