time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8615154027938843,0.3265118896961212,0.2941328883171081,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7859718799591064,0.2454068809747696,0.2335779368877411,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8497382402420044,0.3124206662178039,0.2193188071250915,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.775817334651947,0.236038863658905,0.2248386591672897,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6675912141799927,0.1495776027441024,0.6800366640090942,285.0790100097656,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3653259277344,285.07879638671875,1.0,0.3965052664279938,1.0,1.0,0.0,1.0,-1.982775330543518,1.9827722311019893,3.166839633195196e-06,1.528719782829285,1.0,1.0,0.0,88.15338134765625,89.0,48512.0546875,0.0,742.38134765625,1.0,280.9424743652344,284.0224609375,296.4962463378906,299.5882568359375,293.1499938964844,293.1499938964844,280.6499938964844,31938.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831115186214447,1.0,0.0,0.0,3.7648561000823975,3.764880657196045,9.45779845551442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.21337890625,0.0,1633.398681640625,1895.4371337890625,0.0,2758.82958984375,0.9280654191970824,1.0,0.0,3.0,1.0,0.0
17829420,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8714844584465027,0.3303872346878052,0.2978059351444244,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7956861257553101,0.24876369535923,0.2368071228265762,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8579162955284119,0.3145840764045715,0.2209474891424179,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7850512862205505,0.2390001118183136,0.2276970446109771,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6767067909240723,0.1520983874797821,0.6913338899612427,284.9044189453125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.36932373046875,284.908203125,1.0,0.3977064788341522,1.0,1.0,0.0,1.0,-2.010026216506958,2.0100228786468506,3.253778004363994e-06,1.5501927137374878,0.9145875573158264,0.9145875573158264,0.0,86.18505859375,77.0,49956.77734375,0.0,758.3499145507812,1.0,280.65606689453125,283.8277282714844,296.5696716308594,299.82086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36783.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460840582847595,1.0,0.0,0.0,3.761303424835205,3.76132869720459,9.43995701163658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.36474609375,0.0,1666.6021728515625,1895.4371337890625,0.0,2898.607666015625,0.9304274916648864,1.0,0.0,3.0,1.0,0.0
17829480,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8714844584465027,0.3303872346878052,0.2978059351444244,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7956861257553101,0.24876369535923,0.2368071228265762,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8579162955284119,0.3145840764045715,0.2209474891424179,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7850512862205505,0.2390001118183136,0.2276970446109771,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6767067909240723,0.1520983874797821,0.6913338899612427,284.9044189453125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.36932373046875,284.908203125,1.0,0.3977064788341522,1.0,1.0,0.0,1.0,-2.010026216506958,2.0100228786468506,3.253778004363994e-06,1.5501927137374878,0.9145875573158264,0.9145875573158264,0.0,86.18505859375,77.0,49956.77734375,0.0,758.3499145507812,1.0,280.65606689453125,283.8277282714844,296.5696716308594,299.82086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36783.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460840582847595,1.0,0.0,0.0,3.761303424835205,3.76132869720459,9.43995701163658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.36474609375,0.0,1666.6021728515625,1895.4371337890625,0.0,2898.607666015625,0.9304274916648864,1.0,0.0,3.0,1.0,0.0
17829540,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8903325796127319,0.3342016637325287,0.3008685708045959,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8131137490272522,0.2519696354866028,0.2395515143871307,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8745338916778564,0.3164466321468353,0.2220351099967956,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8021667003631592,0.2417638152837753,0.2300389409065246,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6928595304489136,0.1544854193925857,0.7008338570594788,284.8811340332031,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3713073730469,284.8911437988281,1.0,0.3957143127918243,1.0,1.0,0.0,1.0,-2.0325279235839844,2.032524585723877,3.3264418561884668e-06,1.5678600072860718,0.8324589133262634,0.8324589133262634,0.0,80.84920501708984,65.0,50616.33203125,0.0,758.9417724609375,1.0,280.3576965332031,283.801513671875,296.56402587890625,299.8686218261719,293.1499938964844,293.1499938964844,280.6499938964844,41672.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562255501747131,1.0,0.0,0.0,3.5069851875305176,3.5070087909698486,8.206559982681938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.44921875,0.0,1420.5787353515625,1895.4371337890625,0.0,2993.611328125,0.87943434715271,1.0,0.0,3.0,1.0,0.0
17829600,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8903325796127319,0.3342016637325287,0.3008685708045959,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8131137490272522,0.2519696354866028,0.2395515143871307,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8745338916778564,0.3164466321468353,0.2220351099967956,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8021667003631592,0.2417638152837753,0.2300389409065246,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6928595304489136,0.1544854193925857,0.7008338570594788,284.8811340332031,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3713073730469,284.8911437988281,1.0,0.3957143127918243,1.0,1.0,0.0,1.0,-2.0325279235839844,2.032524585723877,3.3264418561884668e-06,1.5678600072860718,0.8324589133262634,0.8324589133262634,0.0,80.84920501708984,65.0,50616.33203125,0.0,758.9417724609375,1.0,280.3576965332031,283.801513671875,296.56402587890625,299.8686218261719,293.1499938964844,293.1499938964844,280.6499938964844,41672.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562255501747131,1.0,0.0,0.0,3.5069851875305176,3.5070087909698486,8.206559982681938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.44921875,0.0,1420.5787353515625,1895.4371337890625,0.0,2993.611328125,0.87943434715271,1.0,0.0,3.0,1.0,0.0
17829660,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9256037473678588,0.3396928906440735,0.30509153008461,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8408510684967041,0.2561522424221039,0.2428943216800689,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9052717685699464,0.3196160197257995,0.2237416505813598,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8298963308334351,0.2454398870468139,0.2329181432723999,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7193111777305603,0.1575229465961456,0.7119306325912476,285.0481872558594,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3875427246094,285.046142578125,1.0,0.3919386863708496,1.0,1.0,0.0,1.0,-2.0604426860809326,2.060439348220825,3.4176191547885537e-06,1.5896596908569336,0.9777328372001648,0.9777328372001648,0.0,72.51362609863281,53.0,50885.8671875,0.0,753.5781860351562,1.0,280.64239501953125,283.9414367675781,296.5226745605469,299.7595520019531,293.1499938964844,293.1499938964844,280.3500061035156,31944.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475993871688843,1.0,0.0,0.0,3.689374923706055,3.6893985271453857,9.082363021661876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.69921875,0.0,1546.749755859375,1895.4371337890625,0.0,2912.791259765625,0.911199152469635,1.0,0.0,3.0,1.0,0.0
17829720,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9256037473678588,0.3396928906440735,0.30509153008461,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8408510684967041,0.2561522424221039,0.2428943216800689,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9052717685699464,0.3196160197257995,0.2237416505813598,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8298963308334351,0.2454398870468139,0.2329181432723999,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7193111777305603,0.1575229465961456,0.7119306325912476,285.0481872558594,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3875427246094,285.046142578125,1.0,0.3919386863708496,1.0,1.0,0.0,1.0,-2.0604426860809326,2.060439348220825,3.4176191547885537e-06,1.5896596908569336,0.9777328372001648,0.9777328372001648,0.0,72.51362609863281,53.0,50885.8671875,0.0,753.5781860351562,1.0,280.64239501953125,283.9414367675781,296.5226745605469,299.7595520019531,293.1499938964844,293.1499938964844,280.3500061035156,31944.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475993871688843,1.0,0.0,0.0,3.689374923706055,3.6893985271453857,9.082363021661876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.69921875,0.0,1546.749755859375,1895.4371337890625,0.0,2912.791259765625,0.911199152469635,1.0,0.0,3.0,1.0,0.0
17829780,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9756128191947936,0.3441482186317444,0.3089998960494995,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8825621008872986,0.2599654793739319,0.2462381869554519,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9547584056854248,0.3221128582954407,0.2253624945878982,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.869692325592041,0.2487452328205108,0.2357831299304962,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7536807060241699,0.1603942066431045,0.7233027815818787,284.906982421875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3938903808594,284.9128723144531,1.0,0.3871024549007416,1.0,1.0,0.0,1.0,-2.088201999664306,2.088198661804199,3.5097864383715205e-06,1.6114444732666016,0.8774782419204712,0.8774782419204712,0.0,62.90003967285156,56.0,52152.06640625,0.0,743.289794921875,1.0,280.35699462890625,283.78826904296875,296.5980224609375,299.9830322265625,293.1499938964844,293.1499938964844,280.6499938964844,37967.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602940440177917,1.0,0.0,0.0,3.628418684005737,3.6284427642822266,8.784722922428045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.13232421875,0.0,1523.9261474609375,1895.4371337890625,0.0,3031.762939453125,0.9020814299583436,1.0,0.0,3.0,1.0,0.0
17829840,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9756128191947936,0.3441482186317444,0.3089998960494995,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8825621008872986,0.2599654793739319,0.2462381869554519,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9547584056854248,0.3221128582954407,0.2253624945878982,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.869692325592041,0.2487452328205108,0.2357831299304962,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7536807060241699,0.1603942066431045,0.7233027815818787,284.906982421875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3938903808594,284.9128723144531,1.0,0.3871024549007416,1.0,1.0,0.0,1.0,-2.088201999664306,2.088198661804199,3.5097864383715205e-06,1.6114444732666016,0.8774782419204712,0.8774782419204712,0.0,62.90003967285156,56.0,52152.06640625,0.0,743.289794921875,1.0,280.35699462890625,283.78826904296875,296.5980224609375,299.9830322265625,293.1499938964844,293.1499938964844,280.6499938964844,37967.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602940440177917,1.0,0.0,0.0,3.628418684005737,3.6284427642822266,8.784722922428045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.13232421875,0.0,1523.9261474609375,1895.4371337890625,0.0,3031.762939453125,0.9020814299583436,1.0,0.0,3.0,1.0,0.0
17829900,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9930533170700072,0.3467667698860168,0.3109337389469147,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9018741846084596,0.2620649337768554,0.2479245513677597,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9742329716682434,0.3236183822154999,0.2261500358581543,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8883121013641357,0.250573456287384,0.2372228950262069,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7698556780815125,0.1619484573602676,0.7291386723518372,285.05767822265625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.3995056152344,285.0687866210937,1.0,0.3864495158195495,1.0,1.0,0.0,1.0,-2.102229356765747,2.1022257804870605,3.556717501851381e-06,1.6223593950271606,0.9864985346794128,0.9864985346794128,0.0,59.66782760620117,56.0,51857.43359375,0.0,743.7771606445312,1.0,280.6020202636719,283.9454040527344,296.5457763671875,299.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,33075.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553596138954163,1.0,0.0,0.0,3.69592547416687,3.69594955444336,9.11464383079874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.85302734375,0.0,1562.7119140625,1895.4371337890625,0.0,2985.493408203125,0.9155828952789308,1.0,0.0,3.0,1.0,0.0
17829960,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.3499327301979065,0.3126538693904876,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.911597728729248,0.2643419504165649,0.2499722689390182,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9821237921714784,0.3253552615642547,0.2272765338420868,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.897257387638092,0.2525690197944641,0.2390093356370926,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7780730128288269,0.1636248975992202,0.7362521290779114,285.0771789550781,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4088134765625,285.0757751464844,1.0,0.3862620592117309,1.0,1.0,0.0,1.0,-2.107633352279663,2.107629776000977,3.5778161873167846e-06,1.6283944845199585,1.0,1.0,0.0,58.593017578125,59.0,52202.3359375,0.0,748.5150756835938,1.0,280.6427001953125,283.9408569335937,296.5639038085937,299.8896789550781,293.1499938964844,293.1499938964844,280.3500061035156,32325.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549491763114929,1.0,0.0,0.0,3.787645101547241,3.787669897079468,9.572643193678232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.26171875,0.0,1663.2373046875,1895.4371337890625,0.0,2981.645751953125,0.9334872364997864,1.0,0.0,3.0,1.0,0.0
17830020,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9990000128746032,0.353883683681488,0.3026303648948669,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9264814853668212,0.2664832472801208,0.252044677734375,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9926164746284484,0.3268031179904938,0.2283731997013092,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9104241132736206,0.2544238269329071,0.2408085316419601,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7897778749465942,0.1652431041002273,0.743495523929596,284.9213562011719,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4212951660156,284.90777587890625,1.0,0.3868691027164459,1.0,1.0,0.0,1.0,-2.121621370315552,2.121617794036865,3.622484655352309e-06,1.6376546621322632,0.9419414401054382,0.9419414401054382,0.0,57.01786422729492,59.0,53447.66796875,0.0,750.9296875,1.0,280.3911437988281,283.75079345703125,296.633544921875,300.1373596191406,293.1499938964844,293.1499938964844,280.3500061035156,34380.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640648126602173,1.0,0.0,0.0,3.819185495376587,3.819210767745972,9.732732451084305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.751953125,0.0,1716.9908447265625,1895.4371337890625,0.0,3067.13232421875,0.9408568143844604,1.0,0.0,3.0,1.0,0.0
17830080,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.357738733291626,0.299201488494873,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9330360889434814,0.2682406306266784,0.253742516040802,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.99631005525589,0.3278260827064514,0.2291414439678192,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.916419804096222,0.2559180557727813,0.2422598302364349,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7951132655143738,0.166591078042984,0.7496336102485657,284.8993835449219,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4320373535156,284.9031677246094,1.0,0.3876598477363586,1.0,1.0,0.0,1.0,-2.12961483001709,2.129611253738404,3.649730615506997e-06,1.6439265012741089,0.9105294942855836,0.9105294942855836,0.0,56.6297607421875,62.0,53483.359375,0.0,756.4769897460938,1.0,280.3569030761719,283.748779296875,296.62896728515625,300.1021423339844,293.1499938964844,293.1499938964844,280.04998779296875,37275.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680829405784607,1.0,0.0,0.0,3.765993356704712,3.766018867492676,9.463513492846688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6650390625,0.0,1675.9326171875,1895.4371337890625,0.0,3104.826904296875,0.931833028793335,1.0,0.0,3.0,1.0,0.0
17830140,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.3660735487937927,0.2959418594837188,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9418143630027772,0.2719329297542572,0.2571602463722229,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.3300909399986267,0.229938343167305,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9245358109474182,0.2590374946594238,0.2451476454734802,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8026032447814941,0.1693982481956482,0.7620170712471008,284.88836669921875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.45556640625,284.8964233398437,1.0,0.390333890914917,1.0,1.0,0.0,1.0,-2.148880958557129,2.148877143859864,3.715666935022455e-06,1.6589300632476809,0.8365786671638489,0.8365786671638489,0.0,56.59345626831055,80.0,54069.9296875,0.0,773.3964233398438,1.0,280.0577697753906,283.73046875,296.6246032714844,300.14190673828125,293.1499938964844,293.1499938964844,280.3500061035156,41288.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761227130889893,1.0,0.0,0.0,3.5148372650146484,3.5148608684539795,8.243349611802842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.02490234375,0.0,1426.03125,1895.4371337890625,0.0,3180.234619140625,0.8809639811515808,1.0,0.0,3.0,1.0,0.0
17830200,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.3660735487937927,0.2959418594837188,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9418143630027772,0.2719329297542572,0.2571602463722229,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.3300909399986267,0.229938343167305,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9245358109474182,0.2590374946594238,0.2451476454734802,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8026032447814941,0.1693982481956482,0.7620170712471008,284.88836669921875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.45556640625,284.8964233398437,1.0,0.390333890914917,1.0,1.0,0.0,1.0,-2.148880958557129,2.148877143859864,3.715666935022455e-06,1.6589300632476809,0.8365786671638489,0.8365786671638489,0.0,56.59345626831055,80.0,54069.9296875,0.0,773.3964233398438,1.0,280.0577697753906,283.73046875,296.6246032714844,300.14190673828125,293.1499938964844,293.1499938964844,280.3500061035156,41288.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761227130889893,1.0,0.0,0.0,3.5148372650146484,3.5148608684539795,8.243349611802842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.02490234375,0.0,1426.03125,1895.4371337890625,0.0,3180.234619140625,0.8809639811515808,1.0,0.0,3.0,1.0,0.0
17830260,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.3738981187343597,0.3082993030548095,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9329745769500732,0.2766097784042358,0.2614136636257171,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9929356575012208,0.3336021304130554,0.2329418063163757,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9152884483337402,0.2630834877490997,0.2488196194171905,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7967871427536011,0.1728694438934326,0.7771751880645752,285.0592346191406,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4786071777344,285.0586242675781,1.0,0.4002017676830292,1.0,1.0,0.0,1.0,-2.195029735565185,2.19502592086792,3.875664333463647e-06,1.6945548057556152,0.9886608719825744,0.9886608719825744,0.0,60.10820388793945,83.0,54680.49609375,0.0,828.3218383789062,1.0,280.34246826171875,283.8745422363281,296.5956420898437,300.0567932128906,293.1499938964844,293.1499938964844,280.04998779296875,31736.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679376244544983,1.0,0.0,0.0,3.7017507553100586,3.7017745971679688,9.14339807422948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4638671875,0.0,1559.156494140625,1895.4371337890625,0.0,3103.4638671875,0.9138786792755128,1.0,0.0,3.0,1.0,0.0
17830320,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.3738981187343597,0.3082993030548095,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9329745769500732,0.2766097784042358,0.2614136636257171,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9929356575012208,0.3336021304130554,0.2329418063163757,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9152884483337402,0.2630834877490997,0.2488196194171905,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7967871427536011,0.1728694438934326,0.7771751880645752,285.0592346191406,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4786071777344,285.0586242675781,1.0,0.4002017676830292,1.0,1.0,0.0,1.0,-2.195029735565185,2.19502592086792,3.875664333463647e-06,1.6945548057556152,0.9886608719825744,0.9886608719825744,0.0,60.10820388793945,83.0,54680.49609375,0.0,828.3218383789062,1.0,280.34246826171875,283.8745422363281,296.5956420898437,300.0567932128906,293.1499938964844,293.1499938964844,280.04998779296875,31736.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679376244544983,1.0,0.0,0.0,3.7017507553100586,3.7017745971679688,9.14339807422948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4638671875,0.0,1559.156494140625,1895.4371337890625,0.0,3103.4638671875,0.9138786792755128,1.0,0.0,3.0,1.0,0.0
17830380,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.3775902390480041,0.3216468691825866,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9234735369682312,0.2808031737804413,0.2656547129154205,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9840341806411744,0.3362993001937866,0.2350885719060897,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9059134125709534,0.2666555047035217,0.2524728775024414,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7905299663543701,0.1760167330503463,0.7924102544784546,284.9256896972656,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.46929931640625,284.9307861328125,1.0,0.4094814658164978,1.0,1.0,0.0,1.0,-2.241429328918457,2.2414252758026123,4.040929525217507e-06,1.7308131456375122,0.9051399230957032,0.9051399230957032,0.0,63.95846176147461,86.0,56494.75390625,0.0,886.9215698242188,1.0,280.056640625,283.7149963378906,296.6767578125,300.322265625,293.1499938964844,293.1499938964844,279.75,36654.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881676197052002,1.0,0.0,0.0,3.687917232513428,3.687941789627075,9.075188245333266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.9111328125,0.0,1580.7154541015625,1895.4371337890625,0.0,3232.287353515625,0.9143823385238647,1.0,0.0,3.0,1.0,0.0
17830440,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.3775902390480041,0.3216468691825866,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9234735369682312,0.2808031737804413,0.2656547129154205,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9840341806411744,0.3362993001937866,0.2350885719060897,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9059134125709534,0.2666555047035217,0.2524728775024414,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7905299663543701,0.1760167330503463,0.7924102544784546,284.9256896972656,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.46929931640625,284.9307861328125,1.0,0.4094814658164978,1.0,1.0,0.0,1.0,-2.241429328918457,2.2414252758026123,4.040929525217507e-06,1.7308131456375122,0.9051399230957032,0.9051399230957032,0.0,63.95846176147461,86.0,56494.75390625,0.0,886.9215698242188,1.0,280.056640625,283.7149963378906,296.6767578125,300.322265625,293.1499938964844,293.1499938964844,279.75,36654.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881676197052002,1.0,0.0,0.0,3.687917232513428,3.687941789627075,9.075188245333266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.9111328125,0.0,1580.7154541015625,1895.4371337890625,0.0,3232.287353515625,0.9143823385238647,1.0,0.0,3.0,1.0,0.0
17830500,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.3787562549114227,0.3282621800899505,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9188151359558104,0.2827795743942261,0.2676025331020355,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9792850613594056,0.337491899728775,0.2359886765480041,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9015569686889648,0.2683161199092865,0.2541252076625824,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7873761057853699,0.1774719059467315,0.7993359565734863,284.83856201171875,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4602966308594,284.8372802734375,1.0,0.413972795009613,1.0,1.0,0.0,1.0,-2.263101577758789,2.263097286224365,4.11926976084942e-06,1.747683882713318,0.8272439241409302,0.8272439241409302,0.0,65.8760757446289,86.0,57524.2421875,0.0,915.5284423828124,1.0,279.7994689941406,283.6010437011719,296.705810546875,300.4942626953125,293.1499938964844,293.1499938964844,279.75,40259.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897570967674255,1.0,0.0,0.0,3.615698337554932,3.61572265625,8.723236533114687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.3642578125,0.0,1526.9091796875,1895.4371337890625,0.0,3307.935546875,0.898251473903656,1.0,0.0,3.0,1.0,0.0
17830560,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.3797928392887115,0.3348071575164795,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9143646955490112,0.284799575805664,0.269496351480484,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9744499921798706,0.3387510776519775,0.236838236451149,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8973878026008606,0.2700112164020538,0.2557196021080017,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7842906713485718,0.1789290457963943,0.8059790134429932,284.91485595703125,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4510803222656,284.921142578125,1.0,0.4183607399463653,1.0,1.0,0.0,1.0,-2.284153699874878,2.284149646759033,4.196111603960162e-06,1.7640594244003296,0.8519949316978455,0.8519949316978455,0.0,67.79368591308594,89.0,57747.4140625,0.0,944.01708984375,1.0,279.7583312988281,283.677490234375,296.6829833984375,300.4195861816406,293.1499938964844,293.1499938964844,280.04998779296875,39329.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892221212387085,1.0,0.0,0.0,3.5195415019989014,3.5195648670196533,8.265431006293511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.66748046875,0.0,1416.835205078125,1895.4371337890625,0.0,3330.9736328125,0.8802722096443176,1.0,0.0,3.0,1.0,0.0
17830620,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9981946349143982,0.3831426799297333,0.3439889550209045,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9081292152404784,0.2896265685558319,0.2739365398883819,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9666446447372437,0.3422985076904297,0.2391861081123352,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8912533521652222,0.2741443216800689,0.2595181763172149,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7799874544143677,0.1823522299528122,0.8211158514022827,285.06158447265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4463806152344,285.0595397949219,1.0,0.4269258379936218,1.0,1.0,0.0,1.0,-2.326113700866699,2.3261094093322754,4.351521965872962e-06,1.7967054843902588,0.9982697367668152,0.9982697367668152,0.0,71.46138000488281,92.0,58363.109375,0.0,1001.6279907226562,1.0,280.0426025390625,283.7995910644531,296.6560974121094,300.3519287109375,293.1499938964844,293.1499938964844,279.75,31469.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873562216758728,1.0,0.0,0.0,3.716012716293335,3.716036558151245,9.213988505507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0087890625,0.0,1573.3465576171875,1895.4371337890625,0.0,3285.474609375,0.916830599308014,1.0,0.0,3.0,1.0,0.0
17830680,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9981946349143982,0.3831426799297333,0.3439889550209045,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9081292152404784,0.2896265685558319,0.2739365398883819,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9666446447372437,0.3422985076904297,0.2391861081123352,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8912533521652222,0.2741443216800689,0.2595181763172149,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7799874544143677,0.1823522299528122,0.8211158514022827,285.06158447265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4463806152344,285.0595397949219,1.0,0.4269258379936218,1.0,1.0,0.0,1.0,-2.326113700866699,2.3261094093322754,4.351521965872962e-06,1.7967054843902588,0.9982697367668152,0.9982697367668152,0.0,71.46138000488281,92.0,58363.109375,0.0,1001.6279907226562,1.0,280.0426025390625,283.7995910644531,296.6560974121094,300.3519287109375,293.1499938964844,293.1499938964844,279.75,31469.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873562216758728,1.0,0.0,0.0,3.716012716293335,3.716036558151245,9.213988505507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0087890625,0.0,1573.3465576171875,1895.4371337890625,0.0,3285.474609375,0.916830599308014,1.0,0.0,3.0,1.0,0.0
17830740,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.989581823348999,0.3866679668426513,0.3472738564014435,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8992683291435242,0.2938751876354217,0.2782699167728424,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9550864696502686,0.3449758887290954,0.241353154182434,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8822780251502991,0.2777146697044372,0.2632096707820892,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7732382416725159,0.1854197978973388,0.8361121416091919,284.9167175292969,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4405517578125,284.92108154296875,1.0,0.4348586797714233,1.0,1.0,0.0,1.0,-2.360295295715332,2.360290765762329,4.480359166336712e-06,1.8233201503753664,0.9027959704399108,0.9027959704399108,0.0,75.77635955810547,95.0,59954.78125,0.0,1055.346435546875,1.0,279.756591796875,283.6333923339844,296.7220458984375,300.5919189453125,293.1499938964844,293.1499938964844,280.04998779296875,36877.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005590677261353,1.0,0.0,0.0,3.693613290786743,3.693637847900391,9.103242746277828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6416015625,0.0,1588.874267578125,1895.4371337890625,0.0,3408.79541015625,0.9157366752624512,1.0,0.0,3.0,1.0,0.0
17830800,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.989581823348999,0.3866679668426513,0.3472738564014435,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8992683291435242,0.2938751876354217,0.2782699167728424,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9550864696502686,0.3449758887290954,0.241353154182434,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8822780251502991,0.2777146697044372,0.2632096707820892,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7732382416725159,0.1854197978973388,0.8361121416091919,284.9167175292969,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4405517578125,284.92108154296875,1.0,0.4348586797714233,1.0,1.0,0.0,1.0,-2.360295295715332,2.360290765762329,4.480359166336712e-06,1.8233201503753664,0.9027959704399108,0.9027959704399108,0.0,75.77635955810547,95.0,59954.78125,0.0,1055.346435546875,1.0,279.756591796875,283.6333923339844,296.7220458984375,300.5919189453125,293.1499938964844,293.1499938964844,280.04998779296875,36877.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005590677261353,1.0,0.0,0.0,3.693613290786743,3.693637847900391,9.103242746277828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6416015625,0.0,1588.874267578125,1895.4371337890625,0.0,3408.79541015625,0.9157366752624512,1.0,0.0,3.0,1.0,0.0
17830860,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.98368638753891,0.3917545974254608,0.3515477478504181,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8935280442237854,0.2983863055706024,0.28251713514328,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9463528394699096,0.3481111824512481,0.2434777170419693,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8762090802192688,0.2814909517765045,0.2667821645736694,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7688477039337158,0.1885100305080413,0.8503376245498657,285.0895080566406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4457397460937,285.0908203125,1.0,0.44234699010849,1.0,1.0,0.0,1.0,-2.3944625854492188,2.394458055496216,4.610867563314969e-06,1.8497928380966189,1.0,1.0,0.0,79.56734466552734,98.0,60123.87109375,0.0,1108.3560791015625,1.0,280.0434875488281,283.7959289550781,296.6924133300781,300.5042724609375,293.1499938964844,293.1499938964844,279.75,33012.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967844247817993,1.0,0.0,0.0,3.8283767700195312,3.828402042388916,9.779633955986355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.986328125,0.0,1717.377685546875,1895.4371337890625,0.0,3373.592041015625,0.9430997371673584,1.0,0.0,3.0,1.0,0.0
17830920,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.98368638753891,0.3917545974254608,0.3515477478504181,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8935280442237854,0.2983863055706024,0.28251713514328,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9463528394699096,0.3481111824512481,0.2434777170419693,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8762090802192688,0.2814909517765045,0.2667821645736694,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7688477039337158,0.1885100305080413,0.8503376245498657,285.0895080566406,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4457397460937,285.0908203125,1.0,0.44234699010849,1.0,1.0,0.0,1.0,-2.3944625854492188,2.394458055496216,4.610867563314969e-06,1.8497928380966189,1.0,1.0,0.0,79.56734466552734,98.0,60123.87109375,0.0,1108.3560791015625,1.0,280.0434875488281,283.7959289550781,296.6924133300781,300.5042724609375,293.1499938964844,293.1499938964844,279.75,33012.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967844247817993,1.0,0.0,0.0,3.8283767700195312,3.828402042388916,9.779633955986355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.986328125,0.0,1717.377685546875,1895.4371337890625,0.0,3373.592041015625,0.9430997371673584,1.0,0.0,3.0,1.0,0.0
17830980,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9762897491455078,0.3955531418323517,0.355490893125534,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8864743113517761,0.3019823431968689,0.2863339781761169,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9358659982681274,0.3501380383968353,0.2452580779790878,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8688918352127075,0.2843559682369232,0.2699080407619476,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7631229162216187,0.1908110082149505,0.8624283075332642,284.9249572753906,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4391784667969,284.9273376464844,1.0,0.4493874907493591,1.0,1.0,0.0,1.0,-2.4242138862609863,2.4242091178894043,4.726355200546095e-06,1.872981309890747,0.9491824507713318,0.9491824507713318,0.0,83.6744155883789,101.0,61890.890625,0.0,1158.9832763671875,1.0,279.7557678222656,283.6010437011719,296.7554626464844,300.7475891113281,293.1499938964844,293.1499938964844,279.45001220703125,35991.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092886447906494,1.0,0.0,0.0,3.845437526702881,3.845463514328003,9.8669931958284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.2412109375,0.0,1761.598388671875,1895.4371337890625,0.0,3490.000732421875,0.9489309191703796,1.0,0.0,3.0,1.0,0.0
17831040,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9762897491455078,0.3955531418323517,0.355490893125534,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8864743113517761,0.3019823431968689,0.2863339781761169,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9358659982681274,0.3501380383968353,0.2452580779790878,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8688918352127075,0.2843559682369232,0.2699080407619476,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7631229162216187,0.1908110082149505,0.8624283075332642,284.9249572753906,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4391784667969,284.9273376464844,1.0,0.4493874907493591,1.0,1.0,0.0,1.0,-2.4242138862609863,2.4242091178894043,4.726355200546095e-06,1.872981309890747,0.9491824507713318,0.9491824507713318,0.0,83.6744155883789,101.0,61890.890625,0.0,1158.9832763671875,1.0,279.7557678222656,283.6010437011719,296.7554626464844,300.7475891113281,293.1499938964844,293.1499938964844,279.45001220703125,35991.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092886447906494,1.0,0.0,0.0,3.845437526702881,3.845463514328003,9.8669931958284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.2412109375,0.0,1761.598388671875,1895.4371337890625,0.0,3490.000732421875,0.9489309191703796,1.0,0.0,3.0,1.0,0.0
17831100,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9712303280830384,0.3971193432807922,0.3570438921451568,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8818285465240479,0.3034783899784088,0.2879027724266052,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9291841387748718,0.3507992327213287,0.2458458989858627,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8641678690910339,0.2854759693145752,0.2711277902126312,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7592273950576782,0.1916707009077072,0.8670392632484436,284.82159423828125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4328308105469,284.8197326660156,1.0,0.4525984227657318,1.0,1.0,0.0,1.0,-2.435678243637085,2.435673475265503,4.771208750753431e-06,1.881893754005432,0.8568153977394104,0.8568153977394104,0.0,85.94951629638672,101.0,62793.68359375,0.0,1181.674560546875,1.0,279.4955749511719,283.4754638671875,296.7806396484375,300.9087219238281,293.1499938964844,293.1499938964844,279.45001220703125,40003.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162018299102784,1.0,0.0,0.0,3.771508693695069,3.7715344429016113,9.491251944382384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.55859375,0.0,1703.5562744140625,1895.4371337890625,0.0,3554.06640625,0.9328367710113524,1.0,0.0,3.0,1.0,0.0
17831160,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.966032087802887,0.3988166153430938,0.3584997951984405,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8772234320640564,0.3049752712249756,0.2893467545509338,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9225395917892456,0.3514900207519531,0.2463309466838836,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.859491229057312,0.2865787446498871,0.2722117006778717,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7553066611289978,0.1924728602170944,0.8709936738014221,284.88983154296875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.42730712890625,284.8958740234375,1.0,0.45561683177948,1.0,1.0,0.0,1.0,-2.445797920227051,2.4457931518554688,4.81092911286396e-06,1.8897321224212649,0.8690219521522522,0.8690219521522522,0.0,88.21920013427734,104.0,62722.2421875,0.0,1202.9609375,1.0,279.4570617675781,283.5478820800781,296.7580261230469,300.8163452148437,293.1499938964844,293.1499938964844,279.75,40047.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174752831459044,1.0,0.0,0.0,3.660855531692505,3.660880565643311,8.942490694607841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.705078125,0.0,1575.655029296875,1895.4371337890625,0.0,3565.8408203125,0.9117230772972108,1.0,0.0,3.0,1.0,0.0
