time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9622195959091188,0.4017046988010406,0.3607945740222931,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.873904824256897,0.3072162866592407,0.2913276255130768,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9173558354377748,0.3529201149940491,0.247179627418518,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.855986475944519,0.2883100509643554,0.2737288177013397,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7523680329322815,0.1936894208192825,0.8762167096138,285.04931640625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.42840576171875,285.0515441894531,1.0,0.4591686427593231,1.0,1.0,0.0,1.0,-2.460046529769897,2.4600417613983154,4.86699900648091e-06,1.9006927013397217,0.9852477312088012,0.9852477312088012,0.0,90.46256256103516,104.0,62479.1328125,0.0,1229.2220458984375,1.0,279.7176818847656,283.703125,296.7135314941406,300.6414489746094,293.1499938964844,293.1499938964844,279.75,33325.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109559655189514,1.0,0.0,0.0,3.7445802688598633,3.744604587554932,9.356201076116122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5576171875,0.0,1620.43310546875,1895.4371337890625,0.0,3505.473388671875,0.9261234402656556,1.0,0.0,3.0,1.0,0.0
17831280,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9610533118247986,0.4037078022956848,0.3626385629177093,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8728929758071899,0.3087943792343139,0.2928392589092254,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9154046177864076,0.3539712727069855,0.2479323297739029,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8547922968864441,0.2895416915416717,0.2749160230159759,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7513905167579651,0.1945566684007644,0.8802305459976196,285.0463562011719,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4303894042969,285.0452880859375,1.0,0.4615620374679565,1.0,1.0,0.0,1.0,-2.4712305068969727,2.4712255001068115,4.91131640956155e-06,1.9093339443206787,1.0,1.0,0.0,91.70217895507812,107.0,62870.1328125,0.0,1247.8349609375,1.0,279.743408203125,283.6905517578125,296.7356262207031,300.719482421875,293.1499938964844,293.1499938964844,279.45001220703125,32691.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910510778427124,1.0,0.0,0.0,3.808418989181519,3.808444023132324,9.677935395302484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4501953125,0.0,1690.8348388671875,1895.4371337890625,0.0,3501.343017578125,0.9384912252426147,1.0,0.0,3.0,1.0,0.0
17831340,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9551152586936952,0.4072206020355224,0.3662633895874023,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8681387305259705,0.311947762966156,0.2961497902870178,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9079585671424866,0.3555418252944946,0.249328464269638,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.849716067314148,0.2918522357940674,0.2774299383163452,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7471187710762024,0.196163609623909,0.8887743353843689,284.9130249023437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42236328125,284.91607666015625,1.0,0.4672836661338806,1.0,1.0,0.0,1.0,-2.494532823562622,2.494527816772461,5.004495506000239e-06,1.9274311065673828,0.9132073521614076,0.9132073521614076,0.0,95.3692855834961,110.0,64280.89453125,0.0,1291.7164306640625,1.0,279.45703125,283.5344543457031,296.8024597167969,300.9467163085937,293.1499938964844,293.1499938964844,279.1499938964844,37277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205014109611512,1.0,0.0,0.0,3.766035795211792,3.7660610675811768,9.463726087233226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.0341796875,0.0,1675.997802734375,1895.4371337890625,0.0,3593.78515625,0.932203769683838,1.0,0.0,3.0,1.0,0.0
17831400,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9551152586936952,0.4072206020355224,0.3662633895874023,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8681387305259705,0.311947762966156,0.2961497902870178,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9079585671424866,0.3555418252944946,0.249328464269638,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.849716067314148,0.2918522357940674,0.2774299383163452,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7471187710762024,0.196163609623909,0.8887743353843689,284.9130249023437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42236328125,284.91607666015625,1.0,0.4672836661338806,1.0,1.0,0.0,1.0,-2.494532823562622,2.494527816772461,5.004495506000239e-06,1.9274311065673828,0.9132073521614076,0.9132073521614076,0.0,95.3692855834961,110.0,64280.89453125,0.0,1291.7164306640625,1.0,279.45703125,283.5344543457031,296.8024597167969,300.9467163085937,293.1499938964844,293.1499938964844,279.1499938964844,37277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205014109611512,1.0,0.0,0.0,3.766035795211792,3.7660610675811768,9.463726087233226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.0341796875,0.0,1675.997802734375,1895.4371337890625,0.0,3593.78515625,0.932203769683838,1.0,0.0,3.0,1.0,0.0
17831460,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9476917386054992,0.4105276763439178,0.3692573308944702,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8624005317687988,0.3148407936096191,0.2989882826805115,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8998482823371887,0.3568196296691894,0.2502892017364502,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8437139987945557,0.2938719391822815,0.279458224773407,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7419312596321106,0.1974764913320541,0.8953547477722168,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4127197265625,284.9107360839844,1.0,0.4725136756896972,1.0,1.0,0.0,1.0,-2.513037919998169,2.513032913208008,5.07891536472016e-06,1.941692471504212,0.8553647398948669,0.8553647398948669,0.0,99.26736450195312,113.0,64986.04296875,0.0,1331.329833984375,1.0,279.1576538085937,283.5053100585937,296.8114929199219,301.0111694335937,293.1499938964844,293.1499938964844,279.45001220703125,39757.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266129732131958,1.0,0.0,0.0,3.5717220306396484,3.5717461109161377,8.512333238286374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8603515625,0.0,1475.3206787109375,1895.4371337890625,0.0,3650.056884765625,0.8919856548309326,1.0,0.0,3.0,1.0,0.0
17831520,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9476917386054992,0.4105276763439178,0.3692573308944702,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8624005317687988,0.3148407936096191,0.2989882826805115,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8998482823371887,0.3568196296691894,0.2502892017364502,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8437139987945557,0.2938719391822815,0.279458224773407,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7419312596321106,0.1974764913320541,0.8953547477722168,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4127197265625,284.9107360839844,1.0,0.4725136756896972,1.0,1.0,0.0,1.0,-2.513037919998169,2.513032913208008,5.07891536472016e-06,1.941692471504212,0.8553647398948669,0.8553647398948669,0.0,99.26736450195312,113.0,64986.04296875,0.0,1331.329833984375,1.0,279.1576538085937,283.5053100585937,296.8114929199219,301.0111694335937,293.1499938964844,293.1499938964844,279.45001220703125,39757.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266129732131958,1.0,0.0,0.0,3.5717220306396484,3.5717461109161377,8.512333238286374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8603515625,0.0,1475.3206787109375,1895.4371337890625,0.0,3650.056884765625,0.8919856548309326,1.0,0.0,3.0,1.0,0.0
17831580,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9451546669006348,0.4140736162662506,0.3721860945224762,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8604533672332764,0.3175954222679138,0.3014566898345947,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8965129852294922,0.3585453927516937,0.2513570487499237,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8414251208305359,0.2959201335906982,0.2812764644622803,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7399123311042786,0.1988110542297363,0.9010562300682068,285.0468444824219,284.95001220703125,297.4155578613281,293.8103332519531,297.4141540527344,297.4155578613281,285.0447692871094,1.0,0.4763844013214111,1.0,1.0,0.0,1.0,-2.529834508895874,2.529829263687134,5.1467800403770525e-06,1.9545514583587649,0.9709172248840332,0.9709172248840332,0.0,101.57989501953124,113.0,64952.46875,0.0,1362.47509765625,1.0,279.4306335449219,283.6368408203125,296.7825012207031,300.87872314453125,293.1499938964844,293.1499938964844,279.45001220703125,32514.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195846319198608,1.0,0.0,0.0,3.692645072937012,3.692668914794922,9.09847187813284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.0126953125,0.0,1554.7518310546875,1895.4371337890625,0.0,3585.32470703125,0.9129284620285034,1.0,0.0,3.0,1.0,0.0
17831640,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9448180198669434,0.4152296483516693,0.3732922971248626,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8602045178413391,0.3185307681560516,0.3023735284805298,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8958470225334167,0.3591296672821045,0.2517977058887481,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8410383462905884,0.2966176569461822,0.2819688320159912,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.739570677280426,0.1992728561162948,0.9032511711120604,285.03662109375,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.41650390625,285.0350952148437,1.0,0.4777125120162964,1.0,1.0,0.0,1.0,-2.5362637042999268,2.5362586975097656,5.1729389269894455e-06,1.959504246711731,0.979401707649231,0.979401707649231,0.0,102.26028442382812,116.0,65198.734375,0.0,1373.6103515625,1.0,279.4424743652344,283.6239624023437,296.7999267578125,300.9302673339844,293.1499938964844,293.1499938964844,279.1499938964844,32456.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196658134460448,1.0,0.0,0.0,3.72868275642395,3.7287070751190186,9.276927812607028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.3466796875,0.0,1595.3984375,1895.4371337890625,0.0,3586.07373046875,0.920487642288208,1.0,0.0,3.0,1.0,0.0
17831700,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.94329035282135,0.4170007109642029,0.3752335608005523,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8591234087944031,0.3201228678226471,0.3040874004364013,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8938592076301575,0.3599307835102081,0.2525556087493896,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8397216200828552,0.2977484464645386,0.2832411527633667,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7384245991706848,0.2000144571065902,0.9073161482810974,284.8975524902344,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.413818359375,284.8910522460937,1.0,0.4803261756896972,1.0,1.0,0.0,1.0,-2.5479836463928223,2.547978401184082,5.220876573730493e-06,1.9685734510421755,0.8946049809455872,0.8946049809455872,0.0,103.79669189453124,116.0,66413.4140625,0.0,1395.323974609375,1.0,279.1955261230469,283.4591369628906,296.8650207519531,301.1881103515625,293.1499938964844,293.1499938964844,279.1499938964844,35850.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926360249519348,1.0,0.0,0.0,3.7308406829833984,3.730865478515625,9.287668376600776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.9365234375,0.0,1623.8406982421875,1895.4371337890625,0.0,3647.73486328125,0.9213861227035522,1.0,0.0,3.0,1.0,0.0
17831760,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9388388991355896,0.4184594750404358,0.3766838014125824,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8558825850486755,0.3214956223964691,0.3055287599563598,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8894719481468201,0.3604581654071808,0.2530421614646911,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.836380124092102,0.2986595630645752,0.2842511534690857,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.735514223575592,0.2005780488252639,0.9105222225189208,284.8853454589844,284.95001220703125,297.4962463378906,293.8388977050781,297.4841613769531,297.40789794921875,284.8721618652344,1.0,0.482726514339447,0.9507890939712524,0.9507890939712524,0.2000000029802322,1.0,-2.5571022033691406,2.2233965396881104,0.3337057828903198,1.6434595584869385,0.8677759766578674,0.8677759766578674,0.0,105.90943145751952,119.0,64618.38671875,0.0,1414.79736328125,1.0,279.1569519042969,283.40484619140625,296.8645324707031,301.1278076171875,293.1499938964844,293.1499938964844,279.45001220703125,38123.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286687970161438,1.0,0.0,0.0,3.66096830368042,3.6609928607940674,8.943041507336602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5029296875,0.0,1561.33984375,1895.4371337890625,0.0,3668.933349609375,0.908885657787323,1.0,0.0,3.0,1.0,0.0
17831820,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9309543967247008,0.4214901626110077,0.3795214891433716,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8502228856086731,0.3242038190364837,0.3082455396652221,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8816017508506775,0.3614876270294189,0.2538817822933197,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8304311633110046,0.300411969423294,0.2860780954360962,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7302367687225342,0.2016008049249649,0.9159688353538512,284.826171875,284.95001220703125,297.5625305175781,293.86212158203125,297.482666015625,297.3972473144531,284.8287658691406,1.0,0.4871340095996856,0.8523672819137573,0.8523672819137573,0.6000000238418579,1.0,-2.573521375656128,1.328247308731079,1.2452740669250488,0.7467230558395386,0.7670539617538452,0.7670539617538452,0.0,109.88557434082033,122.0,55266.46875,0.0,1450.5469970703125,1.0,279.4416198730469,283.3482360839844,296.7507019042969,300.4446716308594,293.1499938964844,293.1499938964844,279.75,44805.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047730565071106,1.0,0.0,0.0,3.371337652206421,3.371360540390014,7.583990395687579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.068359375,0.0,1305.53271484375,1895.4371337890625,0.0,3448.033935546875,0.8487236499786377,1.0,0.0,3.0,1.0,0.0
17831880,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9309543967247008,0.4214901626110077,0.3795214891433716,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8502228856086731,0.3242038190364837,0.3082455396652221,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8816017508506775,0.3614876270294189,0.2538817822933197,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.8304311633110046,0.300411969423294,0.2860780954360962,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7302367687225342,0.2016008049249649,0.9159688353538512,284.826171875,284.95001220703125,297.5625305175781,293.86212158203125,297.482666015625,297.3972473144531,284.8287658691406,1.0,0.4871340095996856,0.8523672819137573,0.8523672819137573,0.6000000238418579,1.0,-2.573521375656128,1.328247308731079,1.2452740669250488,0.7467230558395386,0.7670539617538452,0.7670539617538452,0.0,109.88557434082033,122.0,55266.46875,0.0,1450.5469970703125,1.0,279.4416198730469,283.3482360839844,296.7507019042969,300.4446716308594,293.1499938964844,293.1499938964844,279.75,44805.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047730565071106,1.0,0.0,0.0,3.371337652206421,3.371360540390014,7.583990395687579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.068359375,0.0,1305.53271484375,1895.4371337890625,0.0,3448.033935546875,0.8487236499786377,1.0,0.0,3.0,1.0,0.0
17831940,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9280027151107788,0.4255690276622772,0.3829844892024994,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8481762409210205,0.3274922370910644,0.3112624883651733,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8777823448181152,0.3632522821426391,0.2550195753574371,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8278490900993347,0.3026762902736664,0.2881485819816589,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7278302907943726,0.2029569596052169,0.9219661951065063,284.9609680175781,284.95001220703125,297.630126953125,293.8854675292969,297.50054931640625,297.3963623046875,284.9643249511719,1.0,0.4915713369846344,0.7539454102516174,0.7539454102516174,1.0,1.0,-2.592360496520996,1.159233331680298,1.4331272840499878,0.5734663605690002,0.8424714207649231,0.8424714207649231,0.0,112.80774688720705,125.0,52901.28125,0.0,1488.1353759765625,1.0,279.7387084960937,283.4892272949219,296.7334289550781,300.1123962402344,293.1499938964844,293.1499938964844,280.04998779296875,36410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868789792060852,1.0,0.0,0.0,3.366468667984009,3.366490125656128,7.56210056351847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1044921875,0.0,1242.8453369140625,1895.4371337890625,0.0,3111.4580078125,0.8428966999053955,1.0,0.0,3.0,1.0,0.0
17832000,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9280027151107788,0.4255690276622772,0.3829844892024994,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8481762409210205,0.3274922370910644,0.3112624883651733,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8777823448181152,0.3632522821426391,0.2550195753574371,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8278490900993347,0.3026762902736664,0.2881485819816589,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7278302907943726,0.2029569596052169,0.9219661951065063,284.9609680175781,284.95001220703125,297.630126953125,293.8854675292969,297.50054931640625,297.3963623046875,284.9643249511719,1.0,0.4915713369846344,0.7539454102516174,0.7539454102516174,1.0,1.0,-2.592360496520996,1.159233331680298,1.4331272840499878,0.5734663605690002,0.8424714207649231,0.8424714207649231,0.0,112.80774688720705,125.0,52901.28125,0.0,1488.1353759765625,1.0,279.7387084960937,283.4892272949219,296.7334289550781,300.1123962402344,293.1499938964844,293.1499938964844,280.04998779296875,36410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868789792060852,1.0,0.0,0.0,3.366468667984009,3.366490125656128,7.56210056351847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1044921875,0.0,1242.8453369140625,1895.4371337890625,0.0,3111.4580078125,0.8428966999053955,1.0,0.0,3.0,1.0,0.0
17832060,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9272706508636476,0.430114597082138,0.3870484530925751,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8477743864059448,0.3311843276023865,0.3147374093532562,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.875836193561554,0.3654799461364746,0.2565626800060272,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8268198370933533,0.3053026497364044,0.290629893541336,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7268085479736328,0.2045982778072357,0.9293981790542604,285.0545654296875,284.95001220703125,297.6986389160156,293.9089050292969,297.53387451171875,297.4004211425781,285.0521850585937,1.0,0.4962751269340515,0.7745968699455261,0.7745968699455261,1.0,1.0,-2.615182399749756,1.1736787557601929,1.441503643989563,0.582577645778656,0.9664332270622252,0.9664332270622252,0.0,115.33353424072266,128.0,53069.9765625,0.0,1530.1920166015625,1.0,280.0400085449219,283.5782775878906,296.831298828125,300.17755126953125,293.1499938964844,293.1499938964844,279.75,30715.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502949476242065,1.0,0.0,0.0,3.5884790420532227,3.588501453399658,8.592392646278313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.640625,0.0,1426.9197998046875,1895.4371337890625,0.0,2938.033447265625,0.8876831531524658,1.0,0.0,3.0,1.0,0.0
17832120,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9272706508636476,0.430114597082138,0.3870484530925751,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8477743864059448,0.3311843276023865,0.3147374093532562,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.875836193561554,0.3654799461364746,0.2565626800060272,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8268198370933533,0.3053026497364044,0.290629893541336,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7268085479736328,0.2045982778072357,0.9293981790542604,285.0545654296875,284.95001220703125,297.6986389160156,293.9089050292969,297.53387451171875,297.4004211425781,285.0521850585937,1.0,0.4962751269340515,0.7745968699455261,0.7745968699455261,1.0,1.0,-2.615182399749756,1.1736787557601929,1.441503643989563,0.582577645778656,0.9664332270622252,0.9664332270622252,0.0,115.33353424072266,128.0,53069.9765625,0.0,1530.1920166015625,1.0,280.0400085449219,283.5782775878906,296.831298828125,300.17755126953125,293.1499938964844,293.1499938964844,279.75,30715.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502949476242065,1.0,0.0,0.0,3.5884790420532227,3.588501453399658,8.592392646278313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.640625,0.0,1426.9197998046875,1895.4371337890625,0.0,2938.033447265625,0.8876831531524658,1.0,0.0,3.0,1.0,0.0
17832180,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9247685074806212,0.4323053359985351,0.3894979953765869,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.846195638179779,0.3333240449428558,0.3170802891254425,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8729369044303894,0.366318941116333,0.2574446201324463,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8248353004455566,0.3066688477993011,0.2922358512878418,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.725001871585846,0.20541313290596,0.9342412352561952,284.8920593261719,284.95001220703125,297.7503662109375,293.9263610839844,297.5536193847656,297.3932189941406,284.8949890136719,1.0,0.4997735321521759,0.7900664806365967,0.7900664806365967,1.0,1.0,-2.629757642745972,1.184033989906311,1.4457237720489502,0.5896203517913818,0.861148476600647,0.861148476600647,0.0,117.73031616210938,128.0,54203.76953125,0.0,1560.90478515625,1.0,279.769287109375,283.4013977050781,296.95556640625,300.4806823730469,293.1499938964844,293.1499938964844,279.75,37243.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595272898674011,1.0,0.0,0.0,3.563828706741333,3.563852071762085,8.474750643472362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.373046875,0.0,1448.4822998046875,1895.4371337890625,0.0,3024.5712890625,0.8858547210693359,1.0,0.0,3.0,1.0,0.0
17832240,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.923293113708496,0.4330021739006042,0.3901069462299347,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8452200889587402,0.3339891135692596,0.3177304267883301,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8714615702629089,0.3665360510349273,0.2576104402542114,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8237391114234924,0.3070699572563171,0.2926426231861114,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7240079045295715,0.2056333273649215,0.9354038238525392,284.9093017578125,284.95001220703125,297.76776123046875,293.9322204589844,297.56005859375,297.3902893066406,284.9122009277344,1.0,0.5008782744407654,0.7952483892440796,0.7952483892440796,1.0,1.0,-2.633356094360352,1.1868003606796265,1.446555733680725,0.5915377736091614,0.8644018173217773,0.8644018173217773,0.0,118.67980194091795,131.0,54246.37109375,0.0,1570.140869140625,1.0,279.7577209472656,283.4156799316406,296.958251953125,300.4725341796875,293.1499938964844,293.1499938964844,280.04998779296875,37399.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606170415878296,1.0,0.0,0.0,3.542518615722656,3.542541742324829,8.373703508368635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.9453125,0.0,1427.0081787109375,1895.4371337890625,0.0,3034.7919921875,0.882500410079956,1.0,0.0,3.0,1.0,0.0
17832300,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9211374521255492,0.4349008798599243,0.3915569484233856,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8437777161598206,0.3355707228183746,0.3191189467906952,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8690968155860901,0.3672985434532165,0.258033275604248,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8220180869102478,0.3080981969833374,0.2935279309749603,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7224096059799194,0.2062187641859054,0.9378716945648192,285.035888671875,284.95001220703125,297.8024597167969,293.9437866210937,297.5754089355469,297.3890075683594,285.0409545898437,1.0,0.5030665993690491,0.8055741190910339,0.8055741190910339,1.0,1.0,-2.6412999629974365,1.1925748586654663,1.4487251043319702,0.5953896641731262,0.9551820755004884,0.9551820755004884,0.0,120.3910140991211,131.0,53755.609375,0.0,1588.8853759765625,1.0,279.9999084472656,283.5511474609375,296.9191589355469,300.3018493652344,293.1499938964844,293.1499938964844,280.04998779296875,32987.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554591536521912,1.0,0.0,0.0,3.609951496124268,3.60997462272644,8.695528777025174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.556640625,0.0,1466.77392578125,1895.4371337890625,0.0,2986.426513671875,0.8960031270980835,1.0,0.0,3.0,1.0,0.0
17832360,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9203689098358154,0.4370139539241791,0.393448531627655,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8432797789573669,0.3373075127601623,0.3207553327083587,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8678098917007446,0.3682515919208526,0.2586918175220489,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8211938142776489,0.3092666864395141,0.2946345508098602,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7215911149978638,0.2069075852632522,0.9410192966461182,285.0316772460937,284.95001220703125,297.8371887207031,293.955322265625,297.5919189453125,297.39031982421875,285.0296936035156,1.0,0.505324125289917,0.8054360747337341,0.8054360747337341,1.0,1.0,-2.651440620422364,1.1975886821746826,1.4538518190383911,0.5980173945426941,0.9819547533988952,0.9819547533988952,0.0,121.78892517089844,134.0,54139.5625,0.0,1609.4163818359375,1.0,280.04254150390625,283.53546142578125,296.94219970703125,300.38836669921875,293.1499938964844,293.1499938964844,279.75,31923.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544492125511169,1.0,0.0,0.0,3.707554578781128,3.707578420639038,9.17209149520204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.7900390625,0.0,1567.1646728515625,1895.4371337890625,0.0,2976.95947265625,0.9152323603630066,1.0,0.0,3.0,1.0,0.0
17832420,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9182257652282716,0.4389333128929138,0.3956169188022613,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8419035077095032,0.3391810655593872,0.3228081166744232,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8652787804603577,0.3689137995243072,0.259412944316864,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8193944096565247,0.3103924691677093,0.2959738075733185,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7198871374130249,0.2075224220752716,0.9448092579841614,284.8747253417969,284.95001220703125,297.8843994140625,293.9708557128906,297.60986328125,297.3840637207031,284.8763427734375,1.0,0.5083376169204712,0.8052484393119812,0.8052484393119812,1.0,1.0,-2.6635491847991943,1.203410029411316,1.4601391553878784,0.6010949611663818,0.8740958571434021,0.8740958571434021,0.0,123.98077392578124,134.0,55200.37890625,0.0,1636.48681640625,1.0,279.7732238769531,283.3630065917969,297.0202941894531,300.6289367675781,293.1499938964844,293.1499938964844,279.75,37637.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644184470176697,1.0,0.0,0.0,3.673333644866944,3.673358201980591,9.003555874187441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.8408203125,0.0,1571.6138916015625,1895.4371337890625,0.0,3070.449951171875,0.9101775288581848,1.0,0.0,3.0,1.0,0.0
17832480,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9164912104606628,0.4397734701633453,0.3963631987571716,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8407532572746277,0.33999764919281,0.3236107528209686,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8635241985321045,0.3691438734531402,0.2595957815647125,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8180504441261292,0.3108519911766052,0.2964463531970978,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7186335921287537,0.2077481299638748,0.9460495114326476,284.8970642089844,284.95001220703125,297.9065856933594,293.97808837890625,297.617919921875,297.3803405761719,284.900390625,1.0,0.5096716284751892,0.8051601052284241,0.8051601052284241,1.0,1.0,-2.667689085006714,1.2054014205932615,1.462287664413452,0.602117657661438,0.8751519322395325,0.8751519322395325,0.0,125.18891143798828,137.0,55182.26171875,0.0,1647.8804931640625,1.0,279.75701904296875,283.3841857910156,297.0143737792969,300.5992736816406,293.1499938964844,293.1499938964844,280.04998779296875,38128.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865886390209198,1.0,0.0,0.0,3.63327431678772,3.633298635482788,8.808250981928722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.2939453125,0.0,1530.496337890625,1895.4371337890625,0.0,3084.220703125,0.9032536745071412,1.0,0.0,3.0,1.0,0.0
17832540,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9140730500221252,0.4437718987464905,0.3996679782867431,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8391600847244263,0.3433159589767456,0.3266084194183349,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.860313892364502,0.3708235323429107,0.2606312930583954,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8157574534416199,0.3129754960536957,0.2983437776565552,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7163525223731995,0.2089191228151321,0.951095700263977,285.0341796875,284.95001220703125,297.9756164550781,294.0003967285156,297.6501159667969,297.3817138671875,285.03253173828125,1.0,0.5139046907424927,0.8048840761184692,0.8048840761184692,1.0,1.0,-2.6848435401916504,1.2136788368225098,1.4711648225784302,0.6063246726989746,0.9999573230743408,0.9999573230743408,0.0,128.2173614501953,140.0,54938.0859375,0.0,1686.3975830078125,1.0,280.0432434082031,283.5196838378906,296.9847717285156,300.4842224121094,293.1499938964844,293.1499938964844,279.75,32381.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588345050811768,1.0,0.0,0.0,3.779522180557251,3.7795467376708975,9.531627824799216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5439453125,0.0,1654.0677490234375,1895.4371337890625,0.0,3018.07470703125,0.9317604303359984,1.0,0.0,3.0,1.0,0.0
17832600,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9140730500221252,0.4437718987464905,0.3996679782867431,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8391600847244263,0.3433159589767456,0.3266084194183349,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.860313892364502,0.3708235323429107,0.2606312930583954,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8157574534416199,0.3129754960536957,0.2983437776565552,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7163525223731995,0.2089191228151321,0.951095700263977,285.0341796875,284.95001220703125,297.9756164550781,294.0003967285156,297.6501159667969,297.3817138671875,285.03253173828125,1.0,0.5139046907424927,0.8048840761184692,0.8048840761184692,1.0,1.0,-2.6848435401916504,1.2136788368225098,1.4711648225784302,0.6063246726989746,0.9999573230743408,0.9999573230743408,0.0,128.2173614501953,140.0,54938.0859375,0.0,1686.3975830078125,1.0,280.0432434082031,283.5196838378906,296.9847717285156,300.4842224121094,293.1499938964844,293.1499938964844,279.75,32381.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588345050811768,1.0,0.0,0.0,3.779522180557251,3.7795467376708975,9.531627824799216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5439453125,0.0,1654.0677490234375,1895.4371337890625,0.0,3018.07470703125,0.9317604303359984,1.0,0.0,3.0,1.0,0.0
17832660,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9107445478439332,0.4464502334594726,0.402531236410141,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8370140790939331,0.3459968268871307,0.3294627070426941,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8565094470977783,0.3716661334037781,0.26150843501091,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8128811717033386,0.3144855797290802,0.3000906109809875,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7135499715805054,0.2096702009439468,0.9557291269302368,284.89556884765625,284.95001220703125,298.04400634765625,294.0221252441406,297.67608642578125,297.3724060058594,284.8982849121094,1.0,0.5180806517601013,0.8046610355377197,0.8046610355377197,1.0,1.0,-2.7004427909851074,1.2211765050888062,1.4792662858963013,0.610302746295929,0.8909977674484253,0.8909977674484253,0.0,131.55035400390625,143.0,56024.70703125,0.0,1724.4698486328125,1.0,279.7571716308594,283.3629455566406,297.054931640625,300.692626953125,293.1499938964844,293.1499938964844,280.04998779296875,38043.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695275187492371,1.0,0.0,0.0,3.711071252822876,3.7110962867736816,9.18950036066235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.25390625,0.0,1617.727294921875,1895.4371337890625,0.0,3118.378662109375,0.9204096794128418,1.0,0.0,3.0,1.0,0.0
17832720,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9107445478439332,0.4464502334594726,0.402531236410141,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8370140790939331,0.3459968268871307,0.3294627070426941,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8565094470977783,0.3716661334037781,0.26150843501091,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8128811717033386,0.3144855797290802,0.3000906109809875,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7135499715805054,0.2096702009439468,0.9557291269302368,284.89556884765625,284.95001220703125,298.04400634765625,294.0221252441406,297.67608642578125,297.3724060058594,284.8982849121094,1.0,0.5180806517601013,0.8046610355377197,0.8046610355377197,1.0,1.0,-2.7004427909851074,1.2211765050888062,1.4792662858963013,0.610302746295929,0.8909977674484253,0.8909977674484253,0.0,131.55035400390625,143.0,56024.70703125,0.0,1724.4698486328125,1.0,279.7571716308594,283.3629455566406,297.054931640625,300.692626953125,293.1499938964844,293.1499938964844,280.04998779296875,38043.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695275187492371,1.0,0.0,0.0,3.711071252822876,3.7110962867736816,9.18950036066235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.25390625,0.0,1617.727294921875,1895.4371337890625,0.0,3118.378662109375,0.9204096794128418,1.0,0.0,3.0,1.0,0.0
17832780,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9086763858795166,0.450381189584732,0.4057626724243164,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8356732726097107,0.3493190705776214,0.3324535489082336,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8536230325698853,0.3732988834381103,0.2625045776367187,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8107448816299438,0.3165425956249237,0.3019166588783264,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7113339304924011,0.210761159658432,0.9603830575942992,285.0430603027344,284.95001220703125,298.11138916015625,294.043212890625,297.7079772949219,297.37457275390625,285.0426330566406,1.0,0.522156834602356,0.8044379949569702,0.8044379949569702,1.0,1.0,-2.716896772384644,1.2291251420974731,1.4877716302871704,0.6143262386322021,1.0,1.0,0.0,134.5351104736328,146.0,55643.1953125,0.0,1762.6163330078125,1.0,280.0433654785156,283.5124816894531,297.0262145996094,300.5716552734375,293.1499938964844,293.1499938964844,279.75,33120.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622362613677979,1.0,0.0,0.0,3.834055662155152,3.834080934524536,9.808669574340456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0498046875,0.0,1725.1097412109375,1895.4371337890625,0.0,3049.980224609375,0.9444483518600464,1.0,0.0,3.0,1.0,0.0
17832840,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9086763858795166,0.450381189584732,0.4057626724243164,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8356732726097107,0.3493190705776214,0.3324535489082336,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8536230325698853,0.3732988834381103,0.2625045776367187,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8107448816299438,0.3165425956249237,0.3019166588783264,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7113339304924011,0.210761159658432,0.9603830575942992,285.0430603027344,284.95001220703125,298.11138916015625,294.043212890625,297.7079772949219,297.37457275390625,285.0426330566406,1.0,0.522156834602356,0.8044379949569702,0.8044379949569702,1.0,1.0,-2.716896772384644,1.2291251420974731,1.4877716302871704,0.6143262386322021,1.0,1.0,0.0,134.5351104736328,146.0,55643.1953125,0.0,1762.6163330078125,1.0,280.0433654785156,283.5124816894531,297.0262145996094,300.5716552734375,293.1499938964844,293.1499938964844,279.75,33120.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622362613677979,1.0,0.0,0.0,3.834055662155152,3.834080934524536,9.808669574340456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.0498046875,0.0,1725.1097412109375,1895.4371337890625,0.0,3049.980224609375,0.9444483518600464,1.0,0.0,3.0,1.0,0.0
17832900,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.907897651195526,0.4518617689609527,0.4074470698833465,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8352247476577759,0.3507832288742065,0.334044873714447,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8524349927902222,0.3738535046577453,0.2630825936794281,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8098940849304199,0.3173868358135223,0.3029134273529053,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7104315161705017,0.2111941576004028,0.9630363583564758,284.9012451171875,284.95001220703125,298.1446228027344,294.0534362792969,297.7216796875,297.3720397949219,284.8932800292969,1.0,0.5242465734481812,0.8043264746665955,0.8043264746665955,1.0,1.0,-2.725918769836426,1.2334531545639038,1.4924654960632324,0.6166781783103943,0.9314925074577332,0.9314925074577332,0.0,135.98785400390625,146.0,56866.0859375,0.0,1782.8514404296875,1.0,279.7938232421875,283.3424072265625,297.0950012207031,300.8183898925781,293.1499938964844,293.1499938964844,279.75,35475.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695462346076965,1.0,0.0,0.0,3.8439254760742174,3.843951463699341,9.859235206022277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9765625,0.0,1755.676025390625,1895.4371337890625,0.0,3118.553955078125,0.9469545483589172,1.0,0.0,3.0,1.0,0.0
17832960,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9058527946472168,0.4529827237129211,0.4085870087146759,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.833867609500885,0.352012425661087,0.3353317975997925,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8502461314201355,0.3741120994091034,0.2633717060089111,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8080927133560181,0.3180007934570312,0.3036239147186279,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7086489200592041,0.2114488929510116,0.9647523760795592,284.8956298828125,284.95001220703125,298.1774597167969,294.0634765625,297.7332763671875,297.3658752441406,284.8985900878906,1.0,0.5262057781219482,0.8041843771934509,0.8041843771934509,1.0,1.0,-2.7321019172668457,1.2363966703414917,1.495705246925354,0.618327796459198,0.9077123403549194,0.9077123403549194,0.0,137.8124237060547,149.0,56814.7421875,0.0,1800.650634765625,1.0,279.756103515625,283.34503173828125,297.09619140625,300.78375244140625,293.1499938964844,293.1499938964844,279.45001220703125,37864.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726718425750732,1.0,0.0,0.0,3.7805776596069336,3.7806031703948975,9.536952347843908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.744140625,0.0,1697.8056640625,1895.4371337890625,0.0,3147.872314453125,0.935677170753479,1.0,0.0,3.0,1.0,0.0
17833020,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9018756747245787,0.4554014503955841,0.4107506871223449,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8310807943344116,0.3544771075248718,0.3377375304698944,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8458161354064941,0.3746412694454193,0.2637955844402313,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8043015599250793,0.3191955387592315,0.3048514127731323,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7048569917678833,0.211881086230278,0.9672918915748596,284.8869934082031,284.95001220703125,298.24188232421875,294.0828552246094,297.7571716308594,297.3559265136719,284.8901672363281,1.0,0.5298842787742615,0.8039001226425171,0.8039001226425171,1.0,1.0,-2.7426295280456543,1.24139404296875,1.5012356042861938,0.6211528182029724,0.836365282535553,0.836365282535553,0.0,141.446533203125,137.0,57122.515625,0.0,1833.5975341796875,1.0,279.45782470703125,283.316162109375,297.0986633300781,300.81915283203125,293.1499938964844,293.1499938964844,279.75,41056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786296844482422,1.0,0.0,0.0,3.5364255905151367,3.536449432373047,8.344923685399408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.171875,0.0,1447.1019287109375,1895.4371337890625,0.0,3203.737060546875,0.8849940299987793,1.0,0.0,3.0,1.0,0.0
