time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9018756747245787,0.4554014503955841,0.4107506871223449,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8310807943344116,0.3544771075248718,0.3377375304698944,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8458161354064941,0.3746412694454193,0.2637955844402313,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8043015599250793,0.3191955387592315,0.3048514127731323,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7048569917678833,0.211881086230278,0.9672918915748596,284.8869934082031,284.95001220703125,298.24188232421875,294.0828552246094,297.7571716308594,297.3559265136719,284.8901672363281,1.0,0.5298842787742615,0.8039001226425171,0.8039001226425171,1.0,1.0,-2.7426295280456543,1.24139404296875,1.5012356042861938,0.6211528182029724,0.836365282535553,0.836365282535553,0.0,141.446533203125,137.0,57122.515625,0.0,1833.5975341796875,1.0,279.45782470703125,283.316162109375,297.0986633300781,300.81915283203125,293.1499938964844,293.1499938964844,279.75,41056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786296844482422,1.0,0.0,0.0,3.5364255905151367,3.536449432373047,8.344923685399408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.171875,0.0,1447.1019287109375,1895.4371337890625,0.0,3203.737060546875,0.8849940299987793,1.0,0.0,3.0,1.0,0.0
17833140,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9114325046539308,0.4594081342220306,0.413909912109375,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8389654755592346,0.3579157292842865,0.3406076431274414,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.852681040763855,0.3763577938079834,0.264688491821289,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.811596691608429,0.3212631940841675,0.3064502775669098,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7110487818717957,0.2129241824150085,0.9705244898796082,285.0143737792969,284.95001220703125,298.3043518066406,294.10125732421875,297.7886657714844,297.36138916015625,285.0138854980469,1.0,0.5291081070899963,0.8036158680915833,0.8036158680915833,1.0,1.0,-2.7567505836486816,1.248140573501587,1.5086101293563845,0.624838650226593,0.9451939463615416,0.9451939463615416,0.0,138.0268096923828,125.0,56816.41015625,0.0,1839.178466796875,1.0,279.7416076660156,283.445556640625,297.072265625,300.6903991699219,293.1499938964844,293.1499938964844,279.45001220703125,33270.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685875535011292,1.0,0.0,0.0,3.666912794113159,3.66693639755249,8.972107252702699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.62890625,0.0,1531.54638671875,1895.4371337890625,0.0,3109.560546875,0.9072719812393188,1.0,0.0,3.0,1.0,0.0
17833200,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9114325046539308,0.4594081342220306,0.413909912109375,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8389654755592346,0.3579157292842865,0.3406076431274414,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.852681040763855,0.3763577938079834,0.264688491821289,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.811596691608429,0.3212631940841675,0.3064502775669098,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7110487818717957,0.2129241824150085,0.9705244898796082,285.0143737792969,284.95001220703125,298.3043518066406,294.10125732421875,297.7886657714844,297.36138916015625,285.0138854980469,1.0,0.5291081070899963,0.8036158680915833,0.8036158680915833,1.0,1.0,-2.7567505836486816,1.248140573501587,1.5086101293563845,0.624838650226593,0.9451939463615416,0.9451939463615416,0.0,138.0268096923828,125.0,56816.41015625,0.0,1839.178466796875,1.0,279.7416076660156,283.445556640625,297.072265625,300.6903991699219,293.1499938964844,293.1499938964844,279.45001220703125,33270.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685875535011292,1.0,0.0,0.0,3.666912794113159,3.66693639755249,8.972107252702699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.62890625,0.0,1531.54638671875,1895.4371337890625,0.0,3109.560546875,0.9072719812393188,1.0,0.0,3.0,1.0,0.0
17833260,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.928456723690033,0.4620239436626434,0.4162973463535309,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8524010181427002,0.3607338666915893,0.3431617617607116,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8652705550193787,0.3772667646408081,0.2652868032455444,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8236578702926636,0.3227597177028656,0.3077525794506073,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7214403748512268,0.2136193215847015,0.9728718996047974,284.9117431640625,284.95001220703125,298.3645324707031,294.1185607910156,297.8126525878906,297.35516357421875,284.91436767578125,1.0,0.5259946584701538,0.8033460378646851,0.8033460378646851,1.0,1.0,-2.7678024768829346,1.2533785104751587,1.514423966407776,0.6278624534606934,0.8589467406272888,0.8589467406272888,0.0,131.25938415527344,113.0,57630.671875,0.0,1824.25,1.0,279.45751953125,283.324951171875,297.14044189453125,300.8811340332031,293.1499938964844,293.1499938964844,279.75,38558.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769499063491821,1.0,0.0,0.0,3.5599639415740967,3.559987783432007,8.456380555799115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0556640625,0.0,1453.9583740234375,1895.4371337890625,0.0,3187.990478515625,0.8876580595970154,1.0,0.0,3.0,1.0,0.0
17833320,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.928456723690033,0.4620239436626434,0.4162973463535309,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8524010181427002,0.3607338666915893,0.3431617617607116,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8652705550193787,0.3772667646408081,0.2652868032455444,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8236578702926636,0.3227597177028656,0.3077525794506073,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7214403748512268,0.2136193215847015,0.9728718996047974,284.9117431640625,284.95001220703125,298.3645324707031,294.1185607910156,297.8126525878906,297.35516357421875,284.91436767578125,1.0,0.5259946584701538,0.8033460378646851,0.8033460378646851,1.0,1.0,-2.7678024768829346,1.2533785104751587,1.514423966407776,0.6278624534606934,0.8589467406272888,0.8589467406272888,0.0,131.25938415527344,113.0,57630.671875,0.0,1824.25,1.0,279.45751953125,283.324951171875,297.14044189453125,300.8811340332031,293.1499938964844,293.1499938964844,279.75,38558.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769499063491821,1.0,0.0,0.0,3.5599639415740967,3.559987783432007,8.456380555799115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0556640625,0.0,1453.9583740234375,1895.4371337890625,0.0,3187.990478515625,0.8876580595970154,1.0,0.0,3.0,1.0,0.0
17833380,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9533075094223022,0.4657736122608185,0.4189895689487457,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8726209998130798,0.3641807436943054,0.3458270132541656,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8847048878669739,0.3789198696613312,0.2659818232059479,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8412014842033386,0.324798971414566,0.3091156780719757,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7362141609191895,0.2146837413311004,0.9752183556556702,285.0259704589844,284.95001220703125,298.4220886230469,294.1346740722656,297.8412170410156,297.3593139648437,285.0238952636719,1.0,0.5214707851409912,0.8030761480331421,0.8030761480331421,1.0,1.0,-2.779528379440308,1.258970022201538,1.520558476448059,0.6309294104576111,0.9703474640846252,0.9703474640846252,0.0,122.05469512939452,101.0,57364.22265625,0.0,1798.6724853515625,1.0,279.74273681640625,283.4410095214844,297.1155700683594,300.7695007324219,293.1499938964844,293.1499938964844,279.45001220703125,32498.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694190979003906,1.0,0.0,0.0,3.709972381591797,3.709996461868286,9.184058740174804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9189453125,0.0,1574.291015625,1895.4371337890625,0.0,3117.361572265625,0.9160704612731934,1.0,0.0,3.0,1.0,0.0
17833440,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9533075094223022,0.4657736122608185,0.4189895689487457,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8726209998130798,0.3641807436943054,0.3458270132541656,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8847048878669739,0.3789198696613312,0.2659818232059479,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8412014842033386,0.324798971414566,0.3091156780719757,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7362141609191895,0.2146837413311004,0.9752183556556702,285.0259704589844,284.95001220703125,298.4220886230469,294.1346740722656,297.8412170410156,297.3593139648437,285.0238952636719,1.0,0.5214707851409912,0.8030761480331421,0.8030761480331421,1.0,1.0,-2.779528379440308,1.258970022201538,1.520558476448059,0.6309294104576111,0.9703474640846252,0.9703474640846252,0.0,122.05469512939452,101.0,57364.22265625,0.0,1798.6724853515625,1.0,279.74273681640625,283.4410095214844,297.1155700683594,300.7695007324219,293.1499938964844,293.1499938964844,279.45001220703125,32498.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694190979003906,1.0,0.0,0.0,3.709972381591797,3.709996461868286,9.184058740174804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9189453125,0.0,1574.291015625,1895.4371337890625,0.0,3117.361572265625,0.9160704612731934,1.0,0.0,3.0,1.0,0.0
17833500,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9671486616134644,0.4670687019824981,0.4202798306941986,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8852346539497375,0.3656507134437561,0.3471808731555938,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8968297839164734,0.3794237077236175,0.2663429081439972,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8521893620491028,0.3255896866321563,0.3098153471946716,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7454012036323547,0.2150781154632568,0.9765121340751648,284.88433837890625,284.95001220703125,298.4497985839844,294.14227294921875,297.8523864746094,297.35675048828125,284.8786315917969,1.0,0.5189211368560791,0.8029412627220154,0.8029412627220154,1.0,1.0,-2.78554105758667,1.2618194818496704,1.5237215757369995,0.6325847506523132,0.879359245300293,0.879359245300293,0.0,116.99574279785156,101.0,58401.97265625,0.0,1783.848876953125,1.0,279.4961242675781,283.2784118652344,297.18115234375,301.0096130371094,293.1499938964844,293.1499938964844,279.45001220703125,36404.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764439821243286,1.0,0.0,0.0,3.699364185333252,3.6993887424468994,9.131612728197068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6435546875,0.0,1591.851806640625,1895.4371337890625,0.0,3183.24658203125,0.9145030379295348,1.0,0.0,3.0,1.0,0.0
17833560,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9799064993858336,0.4681322276592254,0.4210568964481354,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8983141183853149,0.3669542968273163,0.348238468170166,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9095062613487244,0.379720538854599,0.2664311528205871,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8637486696243286,0.3262161910533905,0.3102405965328216,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7550458908081055,0.2153427898883819,0.9769066572189332,284.90155029296875,284.95001220703125,298.4767150878906,294.1495361328125,297.86187744140625,297.35162353515625,284.9046630859375,1.0,0.5160903930664062,0.8027843236923218,0.8027843236923218,1.0,1.0,-2.7888400554656982,1.2633601427078247,1.5254799127578735,0.6335111856460571,0.8694823384284973,0.8694823384284973,0.0,112.05801391601562,89.0,58220.296875,0.0,1765.4053955078125,1.0,279.45709228515625,283.3017883300781,297.1775207519531,300.9591064453125,293.1499938964844,293.1499938964844,279.75,38470.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789956569671631,1.0,0.0,0.0,3.616697311401367,3.616721391677856,8.728057423468272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.1015625,0.0,1514.751708984375,1895.4371337890625,0.0,3207.167724609375,0.8998994827270508,1.0,0.0,3.0,1.0,0.0
17833620,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.4708954393863678,0.4218717515468597,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9246594309806824,0.3695492148399353,0.3501202464103699,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9359702467918396,0.3809117376804352,0.2668113112449646,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8861867785453796,0.3277084231376648,0.3111120760440826,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7739126086235046,0.216104656457901,0.9780917763710022,285.0345764160156,284.95001220703125,298.5160827636719,294.159912109375,297.8813171386719,297.35430908203125,285.0325012207031,1.0,0.5115433931350708,0.8025457859039307,0.8025457859039307,1.0,1.0,-2.794917821884156,1.2662118673324585,1.5287059545516968,0.6352057456970215,0.9775403738021852,0.9775403738021852,0.0,103.95516967773438,89.0,57732.09375,0.0,1736.1051025390625,1.0,279.7320251464844,283.4381103515625,297.1328430175781,300.7969970703125,293.1499938964844,293.1499938964844,279.75,32625.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718219995498657,1.0,0.0,0.0,3.724995613098145,3.725019931793213,9.258589557248342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8759765625,0.0,1592.4512939453125,1895.4371337890625,0.0,3139.901123046875,0.920103132724762,1.0,0.0,3.0,1.0,0.0
17833680,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.4721540510654449,0.4196404218673706,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9279274940490724,0.3703657686710357,0.350897341966629,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.938805341720581,0.3812877535820007,0.2670827209949493,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8887006044387817,0.3281760215759277,0.3115588128566742,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7759897708892822,0.2163415849208831,0.9791440963745116,285.0202941894531,284.95001220703125,298.5281066894531,294.1629943847656,297.88800048828125,297.3567810058594,285.01617431640625,1.0,0.5095800161361694,0.8024705052375793,0.8024705052375793,1.0,1.0,-2.7858614921569824,1.2615859508514404,1.5242754220962524,0.6339500546455383,0.9804238080978394,0.9804238080978394,0.0,102.9686508178711,77.0,57723.51171875,0.0,1723.5784912109375,1.0,279.7431030273437,283.42242431640625,297.1451721191406,300.8321228027344,293.1499938964844,293.1499938964844,279.45001220703125,32716.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716683983802795,1.0,0.0,0.0,3.756007194519043,3.7560317516326895,9.41339123983198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.8994140625,0.0,1629.0567626953125,1895.4371337890625,0.0,3138.46044921875,0.9266012907028198,1.0,0.0,3.0,1.0,0.0
17833740,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.480105310678482,0.3885078132152557,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.957714855670929,0.3729864060878753,0.3532971739768982,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9659337401390076,0.3818875551223755,0.267490416765213,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9142732620239258,0.3294079303741455,0.3126390874385834,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7971866726875305,0.2168749570846557,0.9807993769645692,284.8808898925781,284.95001220703125,298.5758972167969,294.175048828125,297.92156982421875,297.3788452148437,284.8830871582031,1.0,0.5011078119277954,0.8021566271781921,0.8021566271781921,1.0,1.0,-2.7646727561950684,1.2514432668685913,1.513229489326477,0.6277520060539246,0.8571441173553467,0.8571441173553467,0.0,94.70138549804688,97.0,57933.171875,0.0,1647.11279296875,1.0,279.4574890136719,283.2811584472656,297.1943664550781,300.9725036621094,293.1499938964844,293.1499938964844,279.75,39626.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797377943992615,1.0,0.0,0.0,3.6189370155334473,3.618961334228516,8.738870747038163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.7294921875,0.0,1525.7861328125,1895.4371337890625,0.0,3214.123046875,0.9012753367424012,1.0,0.0,3.0,1.0,0.0
17833800,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.480105310678482,0.3885078132152557,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.957714855670929,0.3729864060878753,0.3532971739768982,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9659337401390076,0.3818875551223755,0.267490416765213,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9142732620239258,0.3294079303741455,0.3126390874385834,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7971866726875305,0.2168749570846557,0.9807993769645692,284.8808898925781,284.95001220703125,298.5758972167969,294.175048828125,297.92156982421875,297.3788452148437,284.8830871582031,1.0,0.5011078119277954,0.8021566271781921,0.8021566271781921,1.0,1.0,-2.7646727561950684,1.2514432668685913,1.513229489326477,0.6277520060539246,0.8571441173553467,0.8571441173553467,0.0,94.70138549804688,97.0,57933.171875,0.0,1647.11279296875,1.0,279.4574890136719,283.2811584472656,297.1943664550781,300.9725036621094,293.1499938964844,293.1499938964844,279.75,39626.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797377943992615,1.0,0.0,0.0,3.6189370155334473,3.618961334228516,8.738870747038163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.7294921875,0.0,1525.7861328125,1895.4371337890625,0.0,3214.123046875,0.9012753367424012,1.0,0.0,3.0,1.0,0.0
17833860,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.4903614521026611,0.3854817748069763,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9630947113037108,0.3764080703258514,0.3562312126159668,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.969422459602356,0.3834176957607269,0.268312931060791,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9187514185905457,0.3313304781913757,0.3141919672489166,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8003966212272644,0.2179559469223022,0.9846287369728088,285.0140686035156,284.95001220703125,298.61981201171875,294.1855163574219,297.9630126953125,297.41802978515625,285.0131530761719,1.0,0.5027437806129456,0.802192747592926,0.802192747592926,1.0,1.0,-2.7719650268554688,1.2550578117370603,1.5169072151184082,0.6292324066162109,0.9665074348449708,0.9665074348449708,0.0,94.24798583984376,117.0,57450.53125,0.0,1655.7264404296875,1.0,279.7429504394531,283.41998291015625,297.1569519042969,300.81854248046875,293.1499938964844,293.1499938964844,279.45001220703125,33189.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699869513511658,1.0,0.0,0.0,3.7354636192321777,3.735487937927246,9.310699056186422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.580078125,0.0,1608.8238525390625,1895.4371337890625,0.0,3122.6884765625,0.9223514199256896,1.0,0.0,3.0,1.0,0.0
17833920,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.4903614521026611,0.3854817748069763,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9630947113037108,0.3764080703258514,0.3562312126159668,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.969422459602356,0.3834176957607269,0.268312931060791,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9187514185905457,0.3313304781913757,0.3141919672489166,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8003966212272644,0.2179559469223022,0.9846287369728088,285.0140686035156,284.95001220703125,298.61981201171875,294.1855163574219,297.9630126953125,297.41802978515625,285.0131530761719,1.0,0.5027437806129456,0.802192747592926,0.802192747592926,1.0,1.0,-2.7719650268554688,1.2550578117370603,1.5169072151184082,0.6292324066162109,0.9665074348449708,0.9665074348449708,0.0,94.24798583984376,117.0,57450.53125,0.0,1655.7264404296875,1.0,279.7429504394531,283.41998291015625,297.1569519042969,300.81854248046875,293.1499938964844,293.1499938964844,279.45001220703125,33189.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699869513511658,1.0,0.0,0.0,3.7354636192321777,3.735487937927246,9.310699056186422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.580078125,0.0,1608.8238525390625,1895.4371337890625,0.0,3122.6884765625,0.9223514199256896,1.0,0.0,3.0,1.0,0.0
17833980,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.4942583441734314,0.4035888314247131,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9503684043884276,0.3792569041252136,0.3592692017555237,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9553200602531432,0.3842311799526214,0.2691759765148163,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9049654006958008,0.3327341675758362,0.3158590495586395,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7891945242881775,0.2186945676803589,0.9893946051597596,284.9153747558594,284.95001220703125,298.6595153808594,294.19439697265625,297.9788818359375,297.4134826660156,284.91900634765625,1.0,0.51138836145401,0.8022288680076599,0.8022288680076599,1.0,1.0,-2.8061273097991943,1.2715632915496826,1.5345638990402222,0.6380240321159363,0.8835218548774719,0.8835218548774719,0.0,99.7289047241211,135.0,58714.265625,0.0,1732.858154296875,1.0,279.4569396972656,283.29791259765625,297.22021484375,301.0215148925781,293.1499938964844,293.1499938964844,279.75,37960.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790026307106018,1.0,0.0,0.0,3.650901079177856,3.650925397872925,8.893923677533166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4873046875,0.0,1548.8450927734375,1895.4371337890625,0.0,3207.23291015625,0.9074123501777648,1.0,0.0,3.0,1.0,0.0
17834040,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.4942583441734314,0.4035888314247131,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9503684043884276,0.3792569041252136,0.3592692017555237,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9553200602531432,0.3842311799526214,0.2691759765148163,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9049654006958008,0.3327341675758362,0.3158590495586395,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7891945242881775,0.2186945676803589,0.9893946051597596,284.9153747558594,284.95001220703125,298.6595153808594,294.19439697265625,297.9788818359375,297.4134826660156,284.91900634765625,1.0,0.51138836145401,0.8022288680076599,0.8022288680076599,1.0,1.0,-2.8061273097991943,1.2715632915496826,1.5345638990402222,0.6380240321159363,0.8835218548774719,0.8835218548774719,0.0,99.7289047241211,135.0,58714.265625,0.0,1732.858154296875,1.0,279.4569396972656,283.29791259765625,297.22021484375,301.0215148925781,293.1499938964844,293.1499938964844,279.75,37960.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790026307106018,1.0,0.0,0.0,3.650901079177856,3.650925397872925,8.893923677533166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4873046875,0.0,1548.8450927734375,1895.4371337890625,0.0,3207.23291015625,0.9074123501777648,1.0,0.0,3.0,1.0,0.0
17834100,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.4943892657756805,0.4175432920455932,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9398103356361388,0.3809427320957184,0.3608070313930511,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9439840912818908,0.3849499821662903,0.2696138620376587,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8952446579933167,0.3336541056632995,0.3167003989219665,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.780676543712616,0.2191492468118667,0.9916502237319946,285.0547790527344,284.95001220703125,298.6776733398437,294.1981811523437,297.9811096191406,297.40185546875,285.0603332519531,1.0,0.5173556208610535,0.8022469282150269,0.8022469282150269,1.0,1.0,-2.828987598419189,1.282599925994873,1.5463875532150269,0.6439277529716492,0.9872478246688844,0.9872478246688844,0.0,103.96914672851562,135.0,58361.15234375,0.0,1788.21728515625,1.0,279.7025451660156,283.44354248046875,297.17529296875,300.8441467285156,293.1499938964844,293.1499938964844,279.75,33186.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740451335906982,1.0,0.0,0.0,3.719828128814697,3.7198524475097656,9.23291963772499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.6494140625,0.0,1590.7952880859375,1895.4371337890625,0.0,3160.752197265625,0.9207974076271056,1.0,0.0,3.0,1.0,0.0
17834160,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.4935529828071594,0.4330792725086212,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9284487366676332,0.3827859759330749,0.3626569211483001,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.931771457195282,0.3858606815338135,0.270326167345047,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8851726651191711,0.3347205519676208,0.3178216814994812,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7718621492385864,0.2196802943944931,0.9946913719177246,285.0670166015625,284.95001220703125,298.69464111328125,294.2015380859375,297.98077392578125,297.38653564453125,285.0677490234375,1.0,0.5242442488670349,0.8019474744796753,0.8019474744796753,1.0,1.0,-2.8557353019714355,1.2954524755477903,1.5602829456329346,0.6507791876792908,1.0,1.0,0.0,108.8826675415039,153.0,58910.73046875,0.0,1853.8240966796875,1.0,279.7427978515625,283.4443054199219,297.1937255859375,300.9359741210937,293.1499938964844,293.1499938964844,279.45001220703125,32595.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873746931552887,1.0,0.0,0.0,3.803166627883911,3.803191661834717,9.651259915699484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.1318359375,0.0,1683.798828125,1895.4371337890625,0.0,3157.95556640625,0.9371762871742249,1.0,0.0,3.0,1.0,0.0
17834220,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9712965488433838,0.4898714125156402,0.4418707191944122,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8900880813598633,0.3854016661643982,0.366070955991745,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8913224935531616,0.3864430785179138,0.2714733183383941,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8507725596427917,0.3358871340751648,0.3198473155498504,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7423220872879028,0.2199598997831344,1.0001044273376465,284.9082336425781,284.95001220703125,298.72491455078125,294.2069091796875,297.9701232910156,297.3412475585937,284.909423828125,1.0,0.5380406975746155,0.8013485074043274,0.8013485074043274,1.0,1.0,-2.8797669410705566,1.3067821264266968,1.57298481464386,0.6575428247451782,0.9223633408546448,0.9223633408546448,0.0,125.64315795898438,171.0,60391.93359375,0.0,1975.03662109375,1.0,279.4559020996094,283.25946044921875,297.251220703125,301.1696472167969,293.1499938964844,293.1499938964844,279.1499938964844,36777.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864924907684326,1.0,0.0,0.0,3.7940309047698975,3.794056415557861,9.604948445485206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.28515625,0.0,1705.4405517578125,1895.4371337890625,0.0,3277.390869140625,0.9378395676612854,1.0,0.0,3.0,1.0,0.0
17834280,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9712965488433838,0.4898714125156402,0.4418707191944122,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8900880813598633,0.3854016661643982,0.366070955991745,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8913224935531616,0.3864430785179138,0.2714733183383941,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8507725596427917,0.3358871340751648,0.3198473155498504,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7423220872879028,0.2199598997831344,1.0001044273376465,284.9082336425781,284.95001220703125,298.72491455078125,294.2069091796875,297.9701232910156,297.3412475585937,284.909423828125,1.0,0.5380406975746155,0.8013485074043274,0.8013485074043274,1.0,1.0,-2.8797669410705566,1.3067821264266968,1.57298481464386,0.6575428247451782,0.9223633408546448,0.9223633408546448,0.0,125.64315795898438,171.0,60391.93359375,0.0,1975.03662109375,1.0,279.4559020996094,283.25946044921875,297.251220703125,301.1696472167969,293.1499938964844,293.1499938964844,279.1499938964844,36777.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864924907684326,1.0,0.0,0.0,3.7940309047698975,3.794056415557861,9.604948445485206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.28515625,0.0,1705.4405517578125,1895.4371337890625,0.0,3277.390869140625,0.9378395676612854,1.0,0.0,3.0,1.0,0.0
17834340,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.931645929813385,0.4896510243415832,0.4416304230690002,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8584602475166321,0.3875191509723663,0.3687749803066253,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.858086884021759,0.3864749670028686,0.2720151543617248,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8217368125915527,0.336555540561676,0.3212031722068786,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7168842554092407,0.2197688072919845,1.0027973651885986,284.8841247558594,284.95001220703125,298.75,294.2104187011719,297.96942138671875,297.31866455078125,284.8868408203125,1.0,0.5510321855545044,0.8007495403289795,0.8007495403289795,1.0,1.0,-2.8892500400543213,1.3112527132034302,1.5779974460601809,0.6598052382469177,0.8429412841796875,0.8429412841796875,0.0,144.41636657714844,189.0,60643.8359375,0.0,2082.36962890625,1.0,279.1576538085937,283.2175598144531,297.232421875,301.18377685546875,293.1499938964844,293.1499938964844,279.45001220703125,40710.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935879468917847,1.0,0.0,0.0,3.567968845367432,3.567992925643921,8.494452004015329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.986328125,0.0,1478.2613525390625,1895.4371337890625,0.0,3343.7451171875,0.8914394974708557,1.0,0.0,3.0,1.0,0.0
17834400,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.931645929813385,0.4896510243415832,0.4416304230690002,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8584602475166321,0.3875191509723663,0.3687749803066253,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.858086884021759,0.3864749670028686,0.2720151543617248,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8217368125915527,0.336555540561676,0.3212031722068786,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7168842554092407,0.2197688072919845,1.0027973651885986,284.8841247558594,284.95001220703125,298.75,294.2104187011719,297.96942138671875,297.31866455078125,284.8868408203125,1.0,0.5510321855545044,0.8007495403289795,0.8007495403289795,1.0,1.0,-2.8892500400543213,1.3112527132034302,1.5779974460601809,0.6598052382469177,0.8429412841796875,0.8429412841796875,0.0,144.41636657714844,189.0,60643.8359375,0.0,2082.36962890625,1.0,279.1576538085937,283.2175598144531,297.232421875,301.18377685546875,293.1499938964844,293.1499938964844,279.45001220703125,40710.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935879468917847,1.0,0.0,0.0,3.567968845367432,3.567992925643921,8.494452004015329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.986328125,0.0,1478.2613525390625,1895.4371337890625,0.0,3343.7451171875,0.8914394974708557,1.0,0.0,3.0,1.0,0.0
17834460,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9031817317008972,0.4921201169490814,0.4440673887729645,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8371472358703613,0.3906372189521789,0.3721737861633301,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8355224132537842,0.3877047896385193,0.2731850147247314,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8000431060791016,0.3381035625934601,0.3231465220451355,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6965773701667786,0.2201812118291854,1.0071758031845093,285.0089416503906,284.95001220703125,298.7719421386719,294.2138061523437,297.9795837402344,297.31866455078125,285.0086364746094,1.0,0.5640491247177124,0.7999937534332275,0.7999937534332275,1.0,1.0,-2.9052603244781494,1.3188350200653076,1.5864253044128418,0.6637357473373413,0.9473326802253724,0.9473326802253724,0.0,162.2290802001953,177.0,60262.62109375,0.0,2197.554443359375,1.0,279.4418029785156,283.3484191894531,297.1897888183594,301.0308837890625,293.1499938964844,293.1499938964844,279.1499938964844,33495.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846769332885742,1.0,0.0,0.0,3.6873607635498047,3.687384843826294,9.072449529412552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.546875,0.0,1556.20361328125,1895.4371337890625,0.0,3260.3935546875,0.9120242595672609,1.0,0.0,3.0,1.0,0.0
17834520,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9031817317008972,0.4921201169490814,0.4440673887729645,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8371472358703613,0.3906372189521789,0.3721737861633301,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8355224132537842,0.3877047896385193,0.2731850147247314,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8000431060791016,0.3381035625934601,0.3231465220451355,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6965773701667786,0.2201812118291854,1.0071758031845093,285.0089416503906,284.95001220703125,298.7719421386719,294.2138061523437,297.9795837402344,297.31866455078125,285.0086364746094,1.0,0.5640491247177124,0.7999937534332275,0.7999937534332275,1.0,1.0,-2.9052603244781494,1.3188350200653076,1.5864253044128418,0.6637357473373413,0.9473326802253724,0.9473326802253724,0.0,162.2290802001953,177.0,60262.62109375,0.0,2197.554443359375,1.0,279.4418029785156,283.3484191894531,297.1897888183594,301.0308837890625,293.1499938964844,293.1499938964844,279.1499938964844,33495.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846769332885742,1.0,0.0,0.0,3.6873607635498047,3.687384843826294,9.072449529412552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.546875,0.0,1556.20361328125,1895.4371337890625,0.0,3260.3935546875,0.9120242595672609,1.0,0.0,3.0,1.0,0.0
17834580,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8966373205184937,0.4933081269264221,0.4456352591514587,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8325858116149902,0.3930585384368896,0.3748586773872375,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8297048807144165,0.3881188333034515,0.2738005220890045,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943704128265381,0.3390472531318664,0.3244243264198303,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6909200549125671,0.220228374004364,1.008962631225586,284.9100952148437,284.95001220703125,298.7929992675781,294.2189025878906,297.98358154296875,297.308349609375,284.9122009277344,1.0,0.5680078864097595,0.7992379665374756,0.7992379665374756,1.0,1.0,-2.914809465408325,1.323256492614746,1.591552972793579,0.6661911606788635,0.8611855506896973,0.8611855506896973,0.0,168.01983642578125,165.0,60995.7421875,0.0,2242.8017578125,1.0,279.15740966796875,283.2316589355469,297.2391357421875,301.1985168457031,293.1499938964844,293.1499938964844,279.45001220703125,38599.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925260901451111,1.0,0.0,0.0,3.576887607574463,3.576911449432373,8.536973155059968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7646484375,0.0,1472.396484375,1895.4371337890625,0.0,3333.822998046875,0.8914248943328857,1.0,0.0,3.0,1.0,0.0
17834640,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8966373205184937,0.4933081269264221,0.4456352591514587,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8325858116149902,0.3930585384368896,0.3748586773872375,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8297048807144165,0.3881188333034515,0.2738005220890045,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943704128265381,0.3390472531318664,0.3244243264198303,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6909200549125671,0.220228374004364,1.008962631225586,284.9100952148437,284.95001220703125,298.7929992675781,294.2189025878906,297.98358154296875,297.308349609375,284.9122009277344,1.0,0.5680078864097595,0.7992379665374756,0.7992379665374756,1.0,1.0,-2.914809465408325,1.323256492614746,1.591552972793579,0.6661911606788635,0.8611855506896973,0.8611855506896973,0.0,168.01983642578125,165.0,60995.7421875,0.0,2242.8017578125,1.0,279.15740966796875,283.2316589355469,297.2391357421875,301.1985168457031,293.1499938964844,293.1499938964844,279.45001220703125,38599.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925260901451111,1.0,0.0,0.0,3.576887607574463,3.576911449432373,8.536973155059968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7646484375,0.0,1472.396484375,1895.4371337890625,0.0,3333.822998046875,0.8914248943328857,1.0,0.0,3.0,1.0,0.0
17834700,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8977833986282349,0.4944619834423065,0.4463353753089905,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8339748382568359,0.3945510983467102,0.3760609030723572,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8304467797279358,0.3886506855487823,0.2740001380443573,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7953689098358154,0.3397578597068786,0.324915200471878,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6914997100830078,0.2204119712114334,1.0091707706451416,285.0296630859375,284.95001220703125,298.80322265625,294.2220764160156,297.98809814453125,297.3080139160156,285.0326538085937,1.0,0.568092942237854,0.7988601326942444,0.7988601326942444,1.0,1.0,-2.9181721210479736,1.324811935424805,1.593360185623169,0.6669328808784485,0.9469491243362428,0.9469491243362428,0.0,167.6634979248047,165.0,60344.140625,0.0,2246.88671875,1.0,279.40057373046875,283.36297607421875,297.1917419433594,300.9991760253906,293.1499938964844,293.1499938964844,279.45001220703125,33796.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886738121509552,1.0,0.0,0.0,3.63407039642334,3.634093999862671,8.81211121850356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.7177734375,0.0,1499.1046142578125,1895.4371337890625,0.0,3279.689697265625,0.9020071029663086,1.0,0.0,3.0,1.0,0.0
17834760,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9016412496566772,0.495760977268219,0.4474131464958191,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.837588906288147,0.3961813449859619,0.3774788975715637,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8334235548973083,0.3893420994281769,0.2743929922580719,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7986901998519897,0.3405996561050415,0.3255910277366638,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6941699981689453,0.2207103669643402,1.0099363327026367,285.0167236328125,284.95001220703125,298.8132629394531,294.2256164550781,297.9935913085937,297.30963134765625,285.014892578125,1.0,0.5674280524253845,0.7985734939575195,0.7985734939575195,1.0,1.0,-2.923375368118286,1.3272671699523926,1.5961081981658936,0.6681855320930481,0.9638465642929076,0.9638465642929076,0.0,165.62913513183594,153.0,60607.16796875,0.0,2245.82421875,1.0,279.44256591796875,283.34588623046875,297.2064819335937,301.0694274902344,293.1499938964844,293.1499938964844,279.1499938964844,32867.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851329684257507,1.0,0.0,0.0,3.713339328765869,3.7133634090423584,9.200736599268566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.12109375,0.0,1580.9404296875,1895.4371337890625,0.0,3264.66357421875,0.9171738028526306,1.0,0.0,3.0,1.0,0.0
17834820,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9102215766906738,0.4966284036636352,0.4483816921710968,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8454576730728149,0.3982305824756622,0.3794263005256653,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8401073217391968,0.3896961510181427,0.2746841609477997,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8060452342033386,0.3414127826690674,0.3263515532016754,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7002683281898499,0.2208300083875656,1.0101240873336792,284.89044189453125,284.95001220703125,298.8296813964844,294.2324523925781,297.9965209960937,297.3013000488281,284.89453125,1.0,0.5648691058158875,0.7980920672416687,0.7980920672416687,1.0,1.0,-2.9283788204193115,1.329570770263672,1.5988080501556396,0.6694243550300598,0.8640389442443848,0.8640389442443848,0.0,160.5878143310547,153.0,61341.60546875,0.0,2229.37890625,1.0,279.1629333496094,283.2085266113281,297.2622375488281,301.2568664550781,293.1499938964844,293.1499938964844,279.1499938964844,38991.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893371045589447,1.0,0.0,0.0,3.620071649551392,3.62009596824646,8.744351589484722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5126953125,0.0,1522.324462890625,1895.4371337890625,0.0,3341.71875,0.9007002711296082,1.0,0.0,3.0,1.0,0.0
17834880,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9121454358100892,0.496821641921997,0.4484561681747436,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8471575975418091,0.3986257314682007,0.3797258138656616,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8415609002113342,0.3897675573825836,0.2746780514717102,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8076106905937195,0.341568261384964,0.3264311254024505,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7015874981880188,0.2208497524261474,1.0099376440048218,284.9029541015625,284.95001220703125,298.8327331542969,294.2338562011719,297.9971618652344,297.2998962402344,284.9052429199219,1.0,0.564203679561615,0.7980003356933594,0.7980003356933594,1.0,1.0,-2.92869234085083,1.3297061920166016,1.598986268043518,0.6694726347923279,0.866719126701355,0.866719126701355,0.0,159.45542907714844,141.0,61331.67578125,0.0,2224.268798828125,1.0,279.1571655273437,283.2178649902344,297.2563171386719,301.2381896972656,293.1499938964844,293.1499938964844,279.45001220703125,38564.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893473207950592,1.0,0.0,0.0,3.608096837997437,3.608120918273926,8.686596402185387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4033203125,0.0,1506.01708984375,1895.4371337890625,0.0,3342.673095703125,0.8981974720954895,1.0,0.0,3.0,1.0,0.0
