time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9299656748771667,0.4992089867591858,0.4499057829380035,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8619732856750488,0.4018190205097198,0.382137656211853,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8547551035881042,0.3910483121871948,0.2751069664955139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8206720352172852,0.3431802093982696,0.3273827135562897,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7131631374359131,0.2214316129684448,1.0101100206375122,285.0144348144531,284.95001220703125,298.8515319824219,294.2435302734375,298.0069885253906,297.3020935058594,285.0125732421875,1.0,0.5594824552536011,0.7974271774291992,0.7974271774291992,1.0,1.0,-2.935192823410034,1.3327542543411257,1.6024385690689087,0.6708772778511047,0.9698907136917114,0.9698907136917114,0.0,150.43179321289062,129.0,60889.2734375,0.0,2190.426513671875,1.0,279.4429931640625,283.3377380371094,297.2239990234375,301.105224609375,293.1499938964844,293.1499938964844,279.1499938964844,32982.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859463334083557,1.0,0.0,0.0,3.738759279251098,3.738783597946167,9.327135330750024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1591796875,0.0,1611.0528564453125,1895.4371337890625,0.0,3272.2783203125,0.922885239124298,1.0,0.0,3.0,1.0,0.0
17835000,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9299656748771667,0.4992089867591858,0.4499057829380035,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8619732856750488,0.4018190205097198,0.382137656211853,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8547551035881042,0.3910483121871948,0.2751069664955139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8206720352172852,0.3431802093982696,0.3273827135562897,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7131631374359131,0.2214316129684448,1.0101100206375122,285.0144348144531,284.95001220703125,298.8515319824219,294.2435302734375,298.0069885253906,297.3020935058594,285.0125732421875,1.0,0.5594824552536011,0.7974271774291992,0.7974271774291992,1.0,1.0,-2.935192823410034,1.3327542543411257,1.6024385690689087,0.6708772778511047,0.9698907136917114,0.9698907136917114,0.0,150.43179321289062,129.0,60889.2734375,0.0,2190.426513671875,1.0,279.4429931640625,283.3377380371094,297.2239990234375,301.105224609375,293.1499938964844,293.1499938964844,279.1499938964844,32982.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859463334083557,1.0,0.0,0.0,3.738759279251098,3.738783597946167,9.327135330750024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1591796875,0.0,1611.0528564453125,1895.4371337890625,0.0,3272.2783203125,0.922885239124298,1.0,0.0,3.0,1.0,0.0
17835060,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9509958624839784,0.5001862645149231,0.4507474601268768,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8802739977836609,0.4043241143226623,0.3843016028404236,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.871244490146637,0.3915320932865143,0.2753280699253082,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8359290957450867,0.3442043662071228,0.3281333446502685,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7260993123054504,0.2216592282056808,1.0098350048065186,284.9000244140625,284.95001220703125,298.86968994140625,294.2545166015625,298.0103759765625,297.2931823730469,284.9024353027344,1.0,0.5538941621780396,0.796908438205719,0.796908438205719,1.0,1.0,-2.9396510124206543,1.3348007202148438,1.604850172996521,0.6718928217887878,0.8706126809120178,0.8706126809120178,0.0,140.48251342773438,117.0,61622.3125,0.0,2148.2607421875,1.0,279.1570129394531,283.2095947265625,297.276123046875,301.2757873535156,293.1499938964844,293.1499938964844,279.45001220703125,38634.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940959572792053,1.0,0.0,0.0,3.632197618484497,3.632221937179565,8.803031050774734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1298828125,0.0,1533.064697265625,1895.4371337890625,0.0,3348.49072265625,0.9035806655883788,1.0,0.0,3.0,1.0,0.0
17835120,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9509958624839784,0.5001862645149231,0.4507474601268768,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8802739977836609,0.4043241143226623,0.3843016028404236,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.871244490146637,0.3915320932865143,0.2753280699253082,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8359290957450867,0.3442043662071228,0.3281333446502685,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7260993123054504,0.2216592282056808,1.0098350048065186,284.9000244140625,284.95001220703125,298.86968994140625,294.2545166015625,298.0103759765625,297.2931823730469,284.9024353027344,1.0,0.5538941621780396,0.796908438205719,0.796908438205719,1.0,1.0,-2.9396510124206543,1.3348007202148438,1.604850172996521,0.6718928217887878,0.8706126809120178,0.8706126809120178,0.0,140.48251342773438,117.0,61622.3125,0.0,2148.2607421875,1.0,279.1570129394531,283.2095947265625,297.276123046875,301.2757873535156,293.1499938964844,293.1499938964844,279.45001220703125,38634.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940959572792053,1.0,0.0,0.0,3.632197618484497,3.632221937179565,8.803031050774734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1298828125,0.0,1533.064697265625,1895.4371337890625,0.0,3348.49072265625,0.9035806655883788,1.0,0.0,3.0,1.0,0.0
17835180,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9757614731788636,0.5024956464767456,0.4520415067672729,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9044530391693116,0.4075787365436554,0.3866848349571228,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8935693502426147,0.3928683698177337,0.2757323682308197,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8563525080680847,0.3458674550056457,0.3290485143661499,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7426850199699402,0.2223126143217086,1.009943604469299,285.01544189453125,284.95001220703125,298.8872375488281,294.2667236328125,298.0199890136719,297.29595947265625,285.013671875,1.0,0.547808825969696,0.7963896989822388,0.7963896989822388,1.0,1.0,-2.94577956199646,1.3376902341842651,1.6080894470214844,0.6731573939323425,0.9759883880615234,0.9759883880615234,0.0,129.32431030273438,105.0,61162.2265625,0.0,2102.749755859375,1.0,279.4431457519531,283.3337097167969,297.2465209960937,301.1443786621094,293.1499938964844,293.1499938964844,279.1499938964844,33046.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864314556121826,1.0,0.0,0.0,3.759449005126953,3.7594735622406006,9.430651743969064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.2548828125,0.0,1635.61572265625,1895.4371337890625,0.0,3276.81982421875,0.9276121258735656,1.0,0.0,3.0,1.0,0.0
17835240,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9757614731788636,0.5024956464767456,0.4520415067672729,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9044530391693116,0.4075787365436554,0.3866848349571228,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8935693502426147,0.3928683698177337,0.2757323682308197,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8563525080680847,0.3458674550056457,0.3290485143661499,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7426850199699402,0.2223126143217086,1.009943604469299,285.01544189453125,284.95001220703125,298.8872375488281,294.2667236328125,298.0199890136719,297.29595947265625,285.013671875,1.0,0.547808825969696,0.7963896989822388,0.7963896989822388,1.0,1.0,-2.94577956199646,1.3376902341842651,1.6080894470214844,0.6731573939323425,0.9759883880615234,0.9759883880615234,0.0,129.32431030273438,105.0,61162.2265625,0.0,2102.749755859375,1.0,279.4431457519531,283.3337097167969,297.2465209960937,301.1443786621094,293.1499938964844,293.1499938964844,279.1499938964844,33046.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864314556121826,1.0,0.0,0.0,3.759449005126953,3.7594735622406006,9.430651743969064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.2548828125,0.0,1635.61572265625,1895.4371337890625,0.0,3276.81982421875,0.9276121258735656,1.0,0.0,3.0,1.0,0.0
17835300,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9881670475006104,0.5030401945114136,0.4526648223400116,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9198080897331238,0.4089261591434479,0.3879181742668152,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9069371819496156,0.3932196795940399,0.2759726345539093,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8687878251075745,0.3464687168598175,0.3295528590679168,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7527533769607544,0.2225089967250824,1.0102427005767822,284.8762512207031,284.95001220703125,298.89581298828125,294.27325439453125,298.0221862792969,297.2929077148437,284.8717346191406,1.0,0.5447073578834534,0.796130359172821,0.796130359172821,1.0,1.0,-2.9492712020874023,1.3393217325210571,1.6099494695663452,0.6739863753318787,0.8830686211585999,0.8830686211585999,0.0,123.60586547851562,105.0,62158.65234375,0.0,2079.938720703125,1.0,279.1951904296875,283.17596435546875,297.306640625,301.3779602050781,293.1499938964844,293.1499938964844,279.1499938964844,36931.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926896452903748,1.0,0.0,0.0,3.7392091751098633,3.739234209060669,9.329380077360838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.388671875,0.0,1641.843994140625,1895.4371337890625,0.0,3335.351806640625,0.9238272309303284,1.0,0.0,3.0,1.0,0.0
17835360,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9988364577293396,0.503359317779541,0.4526091516017914,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.935924768447876,0.4101131558418274,0.3888419866561889,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9214982986450196,0.3933835923671722,0.2759490609169006,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8815217018127441,0.3469190001487732,0.3297883868217468,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7631149291992188,0.222589373588562,1.0097079277038574,284.8984680175781,284.95001220703125,298.9042358398437,294.28009033203125,298.0231018066406,297.2875061035156,284.9010009765625,1.0,0.5414126515388489,0.7958667278289795,0.7958667278289795,1.0,1.0,-2.949915170669556,1.3395825624465942,1.610332727432251,0.674071729183197,0.8750316500663757,0.8750316500663757,0.0,118.21134185791016,93.0,61924.828125,0.0,2053.899658203125,1.0,279.15704345703125,283.2030944824219,297.3013916015625,301.3197937011719,293.1499938964844,293.1499938964844,279.45001220703125,38627.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894498348236084,1.0,0.0,0.0,3.655728578567505,3.655753135681152,8.917460263546673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0107421875,0.0,1559.2437744140625,1895.4371337890625,0.0,3352.249267578125,0.9087592959403992,1.0,0.0,3.0,1.0,0.0
17835420,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.5089160203933716,0.4330098628997803,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9556499719619752,0.4132250249385834,0.3913864195346832,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9399474859237672,0.3945648968219757,0.2764674723148346,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8975163102149963,0.3484387695789337,0.3308627307415008,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7760823369026184,0.2231360226869583,1.0106935501098633,284.9969482421875,284.95001220703125,298.9207458496094,294.2944641113281,298.0387878417969,297.3034362792969,284.991455078125,1.0,0.5327292084693909,0.7953395843505859,0.7953395843505859,1.0,1.0,-2.918546438217163,1.324297547340393,1.59424889087677,0.6661787033081055,0.963530957698822,0.963530957698822,0.0,111.27129364013672,96.0,60874.5078125,0.0,1976.26123046875,1.0,279.44293212890625,283.3152770996094,297.2709350585937,301.1684265136719,293.1499938964844,293.1499938964844,279.1499938964844,33623.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863058686256409,1.0,0.0,0.0,3.763784885406494,3.7638096809387207,9.452417089050869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.123046875,0.0,1645.1451416015625,1895.4371337890625,0.0,3275.64404296875,0.9290398955345154,1.0,0.0,3.0,1.0,0.0
17835480,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.5089160203933716,0.4330098628997803,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9556499719619752,0.4132250249385834,0.3913864195346832,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9399474859237672,0.3945648968219757,0.2764674723148346,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8975163102149963,0.3484387695789337,0.3308627307415008,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7760823369026184,0.2231360226869583,1.0106935501098633,284.9969482421875,284.95001220703125,298.9207458496094,294.2944641113281,298.0387878417969,297.3034362792969,284.991455078125,1.0,0.5327292084693909,0.7953395843505859,0.7953395843505859,1.0,1.0,-2.918546438217163,1.324297547340393,1.59424889087677,0.6661787033081055,0.963530957698822,0.963530957698822,0.0,111.27129364013672,96.0,60874.5078125,0.0,1976.26123046875,1.0,279.44293212890625,283.3152770996094,297.2709350585937,301.1684265136719,293.1499938964844,293.1499938964844,279.1499938964844,33623.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863058686256409,1.0,0.0,0.0,3.763784885406494,3.7638096809387207,9.452417089050869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.123046875,0.0,1645.1451416015625,1895.4371337890625,0.0,3275.64404296875,0.9290398955345154,1.0,0.0,3.0,1.0,0.0
17835540,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5170796513557434,0.4114887714385986,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9740814566612244,0.4156540036201477,0.3936264514923095,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9581506252288818,0.3949631452560425,0.2767352759838104,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9148561358451844,0.3493848741054535,0.3316887319087982,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7898533940315247,0.2233961969614029,1.0112181901931765,284.8907470703125,284.95001220703125,298.93682861328125,294.3097839355469,298.0614318847656,297.3315734863281,284.8934936523437,1.0,0.5284818410873413,0.7948123812675476,0.7948123812675476,1.0,1.0,-2.911308765411377,1.320820689201355,1.5904881954193115,0.6636440753936768,0.8573138117790222,0.8573138117790222,0.0,105.57266235351562,116.0,61148.1953125,0.0,1926.659912109375,1.0,279.156982421875,283.2052917480469,297.3191833496094,301.2946472167969,293.1499938964844,293.1499938964844,279.45001220703125,39673.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919059038162231,1.0,0.0,0.0,3.607575416564941,3.607599496841431,8.684085628374305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.82421875,0.0,1513.647216796875,1895.4371337890625,0.0,3328.027099609375,0.899050772190094,1.0,0.0,3.0,1.0,0.0
17835600,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5170796513557434,0.4114887714385986,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9740814566612244,0.4156540036201477,0.3936264514923095,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9581506252288818,0.3949631452560425,0.2767352759838104,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9148561358451844,0.3493848741054535,0.3316887319087982,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7898533940315247,0.2233961969614029,1.0112181901931765,284.8907470703125,284.95001220703125,298.93682861328125,294.3097839355469,298.0614318847656,297.3315734863281,284.8934936523437,1.0,0.5284818410873413,0.7948123812675476,0.7948123812675476,1.0,1.0,-2.911308765411377,1.320820689201355,1.5904881954193115,0.6636440753936768,0.8573138117790222,0.8573138117790222,0.0,105.57266235351562,116.0,61148.1953125,0.0,1926.659912109375,1.0,279.156982421875,283.2052917480469,297.3191833496094,301.2946472167969,293.1499938964844,293.1499938964844,279.45001220703125,39673.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919059038162231,1.0,0.0,0.0,3.607575416564941,3.607599496841431,8.684085628374305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.82421875,0.0,1513.647216796875,1895.4371337890625,0.0,3328.027099609375,0.899050772190094,1.0,0.0,3.0,1.0,0.0
17835660,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5237846970558167,0.4175117015838623,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9718656539916992,0.4189473092556,0.3965319693088531,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9541499018669128,0.3963185548782348,0.2775154709815979,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9113229513168336,0.3510577976703644,0.3331044614315033,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7867295742034912,0.2241768836975097,1.01422917842865,285.0198974609375,284.95001220703125,298.9525451660156,294.3259582519531,298.0818176269531,297.35546875,285.01910400390625,1.0,0.5327954292297363,0.7947067618370056,0.7947067618370056,1.0,1.0,-2.9282565116882324,1.3290785551071167,1.5991779565811155,0.6674315333366394,0.9695664644241332,0.9695664644241332,0.0,107.66783905029295,136.0,60881.73046875,0.0,1964.9013671875,1.0,279.4429016113281,283.33966064453125,297.2982177734375,301.1703491210937,293.1499938964844,293.1499938964844,279.1499938964844,33052.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825231790542603,1.0,0.0,0.0,3.7352406978607178,3.735265016555786,9.309588335781882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.2158203125,0.0,1607.517333984375,1895.4371337890625,0.0,3240.22216796875,0.9222254753112792,1.0,0.0,3.0,1.0,0.0
17835720,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5237846970558167,0.4175117015838623,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9718656539916992,0.4189473092556,0.3965319693088531,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9541499018669128,0.3963185548782348,0.2775154709815979,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9113229513168336,0.3510577976703644,0.3331044614315033,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7867295742034912,0.2241768836975097,1.01422917842865,285.0198974609375,284.95001220703125,298.9525451660156,294.3259582519531,298.0818176269531,297.35546875,285.01910400390625,1.0,0.5327954292297363,0.7947067618370056,0.7947067618370056,1.0,1.0,-2.9282565116882324,1.3290785551071167,1.5991779565811155,0.6674315333366394,0.9695664644241332,0.9695664644241332,0.0,107.66783905029295,136.0,60881.73046875,0.0,1964.9013671875,1.0,279.4429016113281,283.33966064453125,297.2982177734375,301.1703491210937,293.1499938964844,293.1499938964844,279.1499938964844,33052.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825231790542603,1.0,0.0,0.0,3.7352406978607178,3.735265016555786,9.309588335781882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.2158203125,0.0,1607.517333984375,1895.4371337890625,0.0,3240.22216796875,0.9222254753112792,1.0,0.0,3.0,1.0,0.0
17835780,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.5235656499862671,0.4414508938789367,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.955985426902771,0.4215185046195984,0.3994077146053314,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9353078603744508,0.3968639671802521,0.2782559394836426,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8949746489524841,0.3521225154399872,0.3345401287078857,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7728245854377747,0.2245278656482696,1.0176708698272705,284.9219055175781,284.95001220703125,298.9678955078125,294.34283447265625,298.0779113769531,297.3345947265625,284.9249572753906,1.0,0.5431236028671265,0.7946011424064636,0.7946011424064636,1.0,1.0,-2.9672255516052246,1.3478749990463257,1.6193504333496094,0.6772014498710632,0.8916696310043335,0.8916696310043335,0.0,115.25425720214844,154.0,62331.6328125,0.0,2068.354736328125,1.0,279.15692138671875,283.21630859375,297.36834716796875,301.3951416015625,293.1499938964844,293.1499938964844,279.45001220703125,37491.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913888335227966,1.0,0.0,0.0,3.667863368988037,3.6678876876831055,8.976759318102268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6611328125,0.0,1564.3486328125,1895.4371337890625,0.0,3323.193359375,0.9108150005340576,1.0,0.0,3.0,1.0,0.0
17835840,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.5235656499862671,0.4414508938789367,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.955985426902771,0.4215185046195984,0.3994077146053314,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9353078603744508,0.3968639671802521,0.2782559394836426,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8949746489524841,0.3521225154399872,0.3345401287078857,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7728245854377747,0.2245278656482696,1.0176708698272705,284.9219055175781,284.95001220703125,298.9678955078125,294.34283447265625,298.0779113769531,297.3345947265625,284.9249572753906,1.0,0.5431236028671265,0.7946011424064636,0.7946011424064636,1.0,1.0,-2.9672255516052246,1.3478749990463257,1.6193504333496094,0.6772014498710632,0.8916696310043335,0.8916696310043335,0.0,115.25425720214844,154.0,62331.6328125,0.0,2068.354736328125,1.0,279.15692138671875,283.21630859375,297.36834716796875,301.3951416015625,293.1499938964844,293.1499938964844,279.45001220703125,37491.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913888335227966,1.0,0.0,0.0,3.667863368988037,3.6678876876831055,8.976759318102268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6611328125,0.0,1564.3486328125,1895.4371337890625,0.0,3323.193359375,0.9108150005340576,1.0,0.0,3.0,1.0,0.0
17835900,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.5217199921607971,0.4573231041431427,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.944903552532196,0.4230770766735077,0.4008461833000183,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9230148792266846,0.3974431455135345,0.278620958328247,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8848462700843811,0.3528737127780914,0.3352515399456024,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7641149163246155,0.2247842848300933,1.0191915035247805,285.0576171875,284.95001220703125,298.9754943847656,294.3515319824219,298.072265625,297.3171691894531,285.0623474121094,1.0,0.5496008992195129,0.7945483326911926,0.7945483326911926,1.0,1.0,-2.991149425506592,1.3594059944152832,1.631743311882019,0.6832302808761597,0.9947015047073364,0.9947015047073364,0.0,120.41030883789062,154.0,62011.73828125,0.0,2135.677734375,1.0,279.4029541015625,283.35968017578125,297.3309020996094,301.2260131835937,293.1499938964844,293.1499938964844,279.45001220703125,33051.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867886066436768,1.0,0.0,0.0,3.737773895263672,3.73779821395874,9.322219511886942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.51953125,0.0,1610.443115234375,1895.4371337890625,0.0,3280.162353515625,0.9246127605438232,1.0,0.0,3.0,1.0,0.0
17835960,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9947141408920288,0.5190950632095337,0.4684078395366668,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9300000071525574,0.4247753918170929,0.4026558399200439,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.907926082611084,0.3981989920139313,0.279294490814209,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8720908164978027,0.3537585735321045,0.3362945020198822,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7533255815505981,0.2251075953245163,1.0217304229736328,285.06939697265625,284.95001220703125,298.9830017089844,294.3603820800781,298.0658874511719,297.2987976074219,285.0692443847656,1.0,0.5565070509910583,0.7940353155136108,0.7940353155136108,1.0,1.0,-3.012140989303589,1.3692978620529177,1.6428431272506714,0.6890336275100708,1.0,1.0,0.0,127.22521209716795,172.0,62533.31640625,0.0,2207.07568359375,1.0,279.4429016113281,283.36248779296875,297.35400390625,301.3255920410156,293.1499938964844,293.1499938964844,279.1499938964844,32781.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866238594055176,1.0,0.0,0.0,3.8138179779052734,3.813843011856079,9.705395314085763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.2685546875,0.0,1698.0135498046875,1895.4371337890625,0.0,3278.62060546875,0.939712941646576,1.0,0.0,3.0,1.0,0.0
17836020,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9594588875770568,0.5157273411750793,0.4654928743839264,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.894351601600647,0.4267711937427521,0.4055667519569397,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8742054104804993,0.3983782231807709,0.2802061438560486,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8416929244995117,0.3544254004955292,0.3379096984863281,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7278763651847839,0.2249900549650192,1.025521993637085,284.90301513671875,284.95001220703125,298.9967041015625,294.3769836425781,298.0574645996094,297.27178955078125,284.90435791015625,1.0,0.5680720806121826,0.793091356754303,0.793091356754303,1.0,1.0,-3.019404888153076,1.372590184211731,1.6468145847320557,0.6906887292861938,0.9187888503074646,0.9187888503074646,0.0,144.80972290039062,172.0,63821.109375,0.0,2310.760009765625,1.0,279.1591796875,283.1783142089844,297.4161071777344,301.5555419921875,293.1499938964844,293.1499938964844,279.1499938964844,37037.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973363637924194,1.0,0.0,0.0,3.794357299804688,3.794383049011232,9.60660145210568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.9755859375,0.0,1707.8485107421875,1895.4371337890625,0.0,3378.742919921875,0.9379879236221312,1.0,0.0,3.0,1.0,0.0
17836080,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.956337869167328,0.5155693292617798,0.4653366804122925,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8917800784111023,0.4269258677959442,0.4057666361331939,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8716298341751099,0.3983730673789978,0.2802424132823944,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8394128680229187,0.3544648885726928,0.3380036652088165,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7259193658828735,0.2249632030725479,1.025687336921692,284.9057922363281,284.95001220703125,298.9978942871094,294.3784484863281,298.05712890625,297.2701721191406,284.90704345703125,1.0,0.5690494179725647,0.7930092811584473,0.7930092811584473,1.0,1.0,-3.01981258392334,1.3727658987045288,1.647046685218811,0.690788209438324,0.9181735515594482,0.9181735515594482,0.0,146.3544158935547,190.0,63823.4765625,0.0,2319.4541015625,1.0,279.1568298339844,283.1806030273437,297.4138488769531,301.54901123046875,293.1499938964844,293.1499938964844,278.8500061035156,37076.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975613713264465,1.0,0.0,0.0,3.789925575256348,3.789951086044312,9.584173312759958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.8828125,0.0,1702.848876953125,1895.4371337890625,0.0,3380.842041015625,0.9371779561042786,1.0,0.0,3.0,1.0,0.0
17836140,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9205768704414368,0.5141485929489136,0.4643520414829254,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8643218874931335,0.4287293553352356,0.4081645309925079,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8444096446037292,0.3981751799583435,0.2806196212768554,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8148277401924133,0.3548253774642944,0.3390642404556274,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7031282186508179,0.2245142310857772,1.0271978378295898,284.8883361816406,284.95001220703125,299.0126037597656,294.3969421386719,298.0548095703125,297.253662109375,284.890380859375,1.0,0.5810312628746033,0.7919833064079285,0.7919833064079285,1.0,1.0,-3.0250539779663086,1.375033259391785,1.650020718574524,0.6920499205589294,0.8448825478553772,0.8448825478553772,0.0,165.40328979492188,193.0,64082.234375,0.0,2427.251220703125,1.0,278.85772705078125,283.1440124511719,297.41162109375,301.57794189453125,293.1499938964844,293.1499938964844,279.1499938964844,40442.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029927253723145,1.0,0.0,0.0,3.5715792179107666,3.571603298187256,8.51165282256261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7412109375,0.0,1480.18359375,1895.4371337890625,0.0,3431.46484375,0.8919625878334045,1.0,0.0,3.0,1.0,0.0
17836200,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9205768704414368,0.5141485929489136,0.4643520414829254,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8643218874931335,0.4287293553352356,0.4081645309925079,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8444096446037292,0.3981751799583435,0.2806196212768554,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8148277401924133,0.3548253774642944,0.3390642404556274,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7031282186508179,0.2245142310857772,1.0271978378295898,284.8883361816406,284.95001220703125,299.0126037597656,294.3969421386719,298.0548095703125,297.253662109375,284.890380859375,1.0,0.5810312628746033,0.7919833064079285,0.7919833064079285,1.0,1.0,-3.0250539779663086,1.375033259391785,1.650020718574524,0.6920499205589294,0.8448825478553772,0.8448825478553772,0.0,165.40328979492188,193.0,64082.234375,0.0,2427.251220703125,1.0,278.85772705078125,283.1440124511719,297.41162109375,301.57794189453125,293.1499938964844,293.1499938964844,279.1499938964844,40442.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029927253723145,1.0,0.0,0.0,3.5715792179107666,3.571603298187256,8.51165282256261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7412109375,0.0,1480.18359375,1895.4371337890625,0.0,3431.46484375,0.8919625878334045,1.0,0.0,3.0,1.0,0.0
17836260,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9043311476707458,0.5150641798973083,0.4651882350444793,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8523773550987244,0.4316128492355346,0.4110894501209259,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8321530818939209,0.3991915881633758,0.2814634442329407,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8026600480079651,0.3561092615127563,0.3405109941959381,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6913949251174927,0.2247018367052078,1.0294020175933838,285.0050964355469,284.95001220703125,299.0272216796875,294.4158020019531,298.0617370605469,297.2540588378906,285.0046691894531,1.0,0.5886417031288147,0.7911585569381714,0.7911585569381714,1.0,1.0,-3.034973859786988,1.379597783088684,1.6553760766983032,0.694523274898529,0.9439151287078856,0.9439151287078856,0.0,176.80650329589844,196.0,63672.99609375,0.0,2504.6728515625,1.0,279.1418151855469,283.2716064453125,297.39044189453125,301.4458312988281,293.1499938964844,293.1499938964844,278.8500061035156,33649.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940309882164001,1.0,0.0,0.0,3.685492992401123,3.685517072677612,9.063260790753702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.5048828125,0.0,1555.2598876953125,1895.4371337890625,0.0,3347.883544921875,0.9116901755332948,1.0,0.0,3.0,1.0,0.0
17836320,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9043311476707458,0.5150641798973083,0.4651882350444793,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8523773550987244,0.4316128492355346,0.4110894501209259,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8321530818939209,0.3991915881633758,0.2814634442329407,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8026600480079651,0.3561092615127563,0.3405109941959381,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6913949251174927,0.2247018367052078,1.0294020175933838,285.0050964355469,284.95001220703125,299.0272216796875,294.4158020019531,298.0617370605469,297.2540588378906,285.0046691894531,1.0,0.5886417031288147,0.7911585569381714,0.7911585569381714,1.0,1.0,-3.034973859786988,1.379597783088684,1.6553760766983032,0.694523274898529,0.9439151287078856,0.9439151287078856,0.0,176.80650329589844,196.0,63672.99609375,0.0,2504.6728515625,1.0,279.1418151855469,283.2716064453125,297.39044189453125,301.4458312988281,293.1499938964844,293.1499938964844,278.8500061035156,33649.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940309882164001,1.0,0.0,0.0,3.685492992401123,3.685517072677612,9.063260790753702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.5048828125,0.0,1555.2598876953125,1895.4371337890625,0.0,3347.883544921875,0.9116901755332948,1.0,0.0,3.0,1.0,0.0
17836380,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.894566535949707,0.5146390199661255,0.4654307067394256,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8453001379966736,0.4337572753429413,0.4136090874671936,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8243911862373352,0.3994041085243225,0.2820014953613281,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.794776201248169,0.3567917644977569,0.3416313230991363,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6838487386703491,0.2245525568723678,1.0307050943374634,284.91375732421875,284.95001220703125,299.041748046875,294.43487548828125,298.0641174316406,297.2463073730469,284.9154052734375,1.0,0.5940341353416443,0.7903338074684143,0.7903338074684143,1.0,1.0,-3.041862964630127,1.3826695680618286,1.659193515777588,0.6963798999786377,0.8626870512962341,0.8626870512962341,0.0,184.8229522705078,184.0,64434.859375,0.0,2559.224609375,1.0,278.8574523925781,283.1621398925781,297.4508361816406,301.6266174316406,293.1499938964844,293.1499938964844,279.1499938964844,38413.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008707404136658,1.0,0.0,0.0,3.57676649093628,3.5767900943756104,8.536393920621776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.919921875,0.0,1470.9049072265625,1895.4371337890625,0.0,3411.69970703125,0.8912794589996338,1.0,0.0,3.0,1.0,0.0
17836440,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.894566535949707,0.5146390199661255,0.4654307067394256,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8453001379966736,0.4337572753429413,0.4136090874671936,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8243911862373352,0.3994041085243225,0.2820014953613281,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.794776201248169,0.3567917644977569,0.3416313230991363,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6838487386703491,0.2245525568723678,1.0307050943374634,284.91375732421875,284.95001220703125,299.041748046875,294.43487548828125,298.0641174316406,297.2463073730469,284.9154052734375,1.0,0.5940341353416443,0.7903338074684143,0.7903338074684143,1.0,1.0,-3.041862964630127,1.3826695680618286,1.659193515777588,0.6963798999786377,0.8626870512962341,0.8626870512962341,0.0,184.8229522705078,184.0,64434.859375,0.0,2559.224609375,1.0,278.8574523925781,283.1621398925781,297.4508361816406,301.6266174316406,293.1499938964844,293.1499938964844,279.1499938964844,38413.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008707404136658,1.0,0.0,0.0,3.57676649093628,3.5767900943756104,8.536393920621776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.919921875,0.0,1470.9049072265625,1895.4371337890625,0.0,3411.69970703125,0.8912794589996338,1.0,0.0,3.0,1.0,0.0
17836500,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8939876556396484,0.5149726271629333,0.4654320478439331,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8455176949501038,0.4351244866847992,0.4147253036499023,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8240500092506409,0.3998270630836487,0.2821586430072784,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7945857048034668,0.3573698997497558,0.3420378565788269,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6833756566047668,0.2246303558349609,1.030647039413452,285.0290832519531,284.95001220703125,299.04901123046875,294.4444580078125,298.0673522949219,297.2461853027344,285.0312805175781,1.0,0.5942964553833008,0.7899214625358582,0.7899214625358582,1.0,1.0,-3.0438122749328613,1.3834975957870483,1.6603147983551023,0.6968663930892944,0.9463594555854796,0.9463594555854796,0.0,185.3760223388672,184.0,63795.6953125,0.0,2565.80126953125,1.0,279.1005554199219,283.290283203125,297.4135437011719,301.4366149902344,293.1499938964844,293.1499938964844,279.1499938964844,33758.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952048420906067,1.0,0.0,0.0,3.6343531608581534,3.634376525878906,8.813482281766483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5537109375,0.0,1499.129638671875,1895.4371337890625,0.0,3358.846923828125,0.9019664525985718,1.0,0.0,3.0,1.0,0.0
17836560,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8963190913200378,0.5154722332954407,0.4658118486404419,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8482081294059753,0.436613380908966,0.416041761636734,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8260822892189026,0.4003891944885254,0.2824852168560028,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7968859672546387,0.3580643236637115,0.3426048159599304,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6851105690002441,0.2248093783855438,1.0310126543045044,285.0128173828125,284.95001220703125,299.0563049316406,294.4540710449219,298.0715026855469,297.24774169921875,285.0110168457031,1.0,0.5937575697898865,0.7895533442497253,0.7895533442497253,1.0,1.0,-3.0473644733428955,1.3851022720336914,1.662262201309204,0.6977874636650085,0.9600712060928344,0.9600712060928344,0.0,183.845947265625,172.0,64067.53515625,0.0,2564.609375,1.0,279.142578125,283.2724304199219,297.4350280761719,301.5161437988281,293.1499938964844,293.1499938964844,278.8500061035156,32986.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936697840690613,1.0,0.0,0.0,3.70985746383667,3.709881544113159,9.18348916911782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.5625,0.0,1577.868896484375,1895.4371337890625,0.0,3344.509521484375,0.9164471626281738,1.0,0.0,3.0,1.0,0.0
17836620,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9032914638519288,0.514884889125824,0.4654291272163391,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8559510111808777,0.4387197196483612,0.4180061221122741,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8322163224220276,0.4005592167377472,0.2826099991798401,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8037574887275696,0.3587225973606109,0.3431816697120666,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6906194090843201,0.2247173935174942,1.0300933122634888,284.9059753417969,284.95001220703125,299.0708923339844,294.4732971191406,298.0743713378906,297.24102783203125,284.9078063964844,1.0,0.5905877947807312,0.7888171672821045,0.7888171672821045,1.0,1.0,-3.049013614654541,1.3856648206710815,1.66334867477417,0.6983449459075928,0.8672758936882019,0.8672758936882019,0.0,178.307861328125,160.0,64789.59765625,0.0,2538.9365234375,1.0,278.85723876953125,283.1510925292969,297.4923400878906,301.6941833496094,293.1499938964844,293.1499938964844,279.1499938964844,38429.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901171624660492,1.0,0.0,0.0,3.605073213577272,3.60509729385376,8.672043918522832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8193359375,0.0,1501.7099609375,1895.4371337890625,0.0,3414.503173828125,0.897452175617218,1.0,0.0,3.0,1.0,0.0
17836680,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9032914638519288,0.514884889125824,0.4654291272163391,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8559510111808777,0.4387197196483612,0.4180061221122741,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8322163224220276,0.4005592167377472,0.2826099991798401,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8037574887275696,0.3587225973606109,0.3431816697120666,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6906194090843201,0.2247173935174942,1.0300933122634888,284.9059753417969,284.95001220703125,299.0708923339844,294.4732971191406,298.0743713378906,297.24102783203125,284.9078063964844,1.0,0.5905877947807312,0.7888171672821045,0.7888171672821045,1.0,1.0,-3.049013614654541,1.3856648206710815,1.66334867477417,0.6983449459075928,0.8672758936882019,0.8672758936882019,0.0,178.307861328125,160.0,64789.59765625,0.0,2538.9365234375,1.0,278.85723876953125,283.1510925292969,297.4923400878906,301.6941833496094,293.1499938964844,293.1499938964844,279.1499938964844,38429.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901171624660492,1.0,0.0,0.0,3.605073213577272,3.60509729385376,8.672043918522832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8193359375,0.0,1501.7099609375,1895.4371337890625,0.0,3414.503173828125,0.897452175617218,1.0,0.0,3.0,1.0,0.0
17836740,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.916420578956604,0.5156702995300293,0.4654492437839508,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8686145544052124,0.4416249990463257,0.420158326625824,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8427821397781372,0.4015893042087555,0.2828834056854248,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8148223161697388,0.3600409626960754,0.3438760638236999,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7001467943191528,0.2250750809907913,1.0293577909469604,285.0092163085937,284.95001220703125,299.0855712890625,294.4924621582031,298.0824890136719,297.2437438964844,285.0074157714844,1.0,0.5857959985733032,0.7880809307098389,0.7880809307098389,1.0,1.0,-3.0518972873687744,1.3868569135665894,1.6650402545928955,0.6990407109260559,0.9640668630599976,0.9640668630599976,0.0,169.55767822265625,148.0,64341.38671875,0.0,2498.85595703125,1.0,279.1429443359375,283.2662658691406,297.4732666015625,301.57391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33133.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938661217689514,1.0,0.0,0.0,3.7315032482147217,3.73152756690979,9.29096756863146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7744140625,0.0,1603.8216552734375,1895.4371337890625,0.0,3346.343505859375,0.921330451965332,1.0,0.0,3.0,1.0,0.0
