time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.916420578956604,0.5156702995300293,0.4654492437839508,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8686145544052124,0.4416249990463257,0.420158326625824,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8427821397781372,0.4015893042087555,0.2828834056854248,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8148223161697388,0.3600409626960754,0.3438760638236999,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7001467943191528,0.2250750809907913,1.0293577909469604,285.0092163085937,284.95001220703125,299.0855712890625,294.4924621582031,298.0824890136719,297.2437438964844,285.0074157714844,1.0,0.5857959985733032,0.7880809307098389,0.7880809307098389,1.0,1.0,-3.0518972873687744,1.3868569135665894,1.6650402545928955,0.6990407109260559,0.9640668630599976,0.9640668630599976,0.0,169.55767822265625,148.0,64341.38671875,0.0,2498.85595703125,1.0,279.1429443359375,283.2662658691406,297.4732666015625,301.57391357421875,293.1499938964844,293.1499938964844,278.8500061035156,33133.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938661217689514,1.0,0.0,0.0,3.7315032482147217,3.73152756690979,9.29096756863146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7744140625,0.0,1603.8216552734375,1895.4371337890625,0.0,3346.343505859375,0.921330451965332,1.0,0.0,3.0,1.0,0.0
17836860,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.933016836643219,0.515052318572998,0.4648838639259338,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8840044736862183,0.4437857568264007,0.4220112860202789,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.85578852891922,0.4018182754516601,0.2829280197620392,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8273885250091553,0.3607539534568786,0.3443405628204345,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.711577832698822,0.2250851690769195,1.0281230211257937,284.90313720703125,284.95001220703125,299.1004333496094,294.511474609375,298.0863342285156,297.2386169433594,284.90509033203125,1.0,0.5800681114196777,0.7874063849449158,0.7874063849449158,1.0,1.0,-3.052581310272217,1.386976718902588,1.665604591369629,0.6993162035942078,0.8695718050003052,0.8695718050003052,0.0,159.7597198486328,136.0,65037.22265625,0.0,2449.116455078125,1.0,278.85711669921875,283.1461486816406,297.5295104980469,301.7480163574219,293.1499938964844,293.1499938964844,279.1499938964844,38547.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011411666870116,1.0,0.0,0.0,3.622687578201294,3.622711658477783,8.756994134273555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3349609375,0.0,1521.910888671875,1895.4371337890625,0.0,3414.219482421875,0.9014495015144348,1.0,0.0,3.0,1.0,0.0
17836920,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.933016836643219,0.515052318572998,0.4648838639259338,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8840044736862183,0.4437857568264007,0.4220112860202789,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.85578852891922,0.4018182754516601,0.2829280197620392,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8273885250091553,0.3607539534568786,0.3443405628204345,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.711577832698822,0.2250851690769195,1.0281230211257937,284.90313720703125,284.95001220703125,299.1004333496094,294.511474609375,298.0863342285156,297.2386169433594,284.90509033203125,1.0,0.5800681114196777,0.7874063849449158,0.7874063849449158,1.0,1.0,-3.052581310272217,1.386976718902588,1.665604591369629,0.6993162035942078,0.8695718050003052,0.8695718050003052,0.0,159.7597198486328,136.0,65037.22265625,0.0,2449.116455078125,1.0,278.85711669921875,283.1461486816406,297.5295104980469,301.7480163574219,293.1499938964844,293.1499938964844,279.1499938964844,38547.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011411666870116,1.0,0.0,0.0,3.622687578201294,3.622711658477783,8.756994134273555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3349609375,0.0,1521.910888671875,1895.4371337890625,0.0,3414.219482421875,0.9014495015144348,1.0,0.0,3.0,1.0,0.0
17836980,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9543794989585876,0.5158038139343262,0.4647862613201141,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.904041349887848,0.446747750043869,0.42412269115448,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8733554482460022,0.4029045104980469,0.2831719219684601,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8436495065689087,0.3621237874031067,0.3449908792972564,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7252663373947144,0.2255306243896484,1.0273529291152954,285.00946044921875,284.95001220703125,299.115478515625,294.5302124023437,298.0951538085937,297.24224853515625,285.0077209472656,1.0,0.5738273859024048,0.7867318391799927,0.7867318391799927,1.0,1.0,-3.0551435947418213,1.3880411386489868,1.667102336883545,0.6998703479766846,0.9677504301071168,0.9677504301071168,0.0,148.63983154296875,124.0,64562.1328125,0.0,2395.955078125,1.0,279.14306640625,283.264404296875,297.5103759765625,301.6256408691406,293.1499938964844,293.1499938964844,278.8500061035156,33200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937067985534668,1.0,0.0,0.0,3.746063470840454,3.7460880279541016,9.363615163238136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.4521484375,0.0,1621.198486328125,1895.4371337890625,0.0,3344.855224609375,0.9246705770492554,1.0,0.0,3.0,1.0,0.0
17837040,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9543794989585876,0.5158038139343262,0.4647862613201141,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.904041349887848,0.446747750043869,0.42412269115448,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8733554482460022,0.4029045104980469,0.2831719219684601,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8436495065689087,0.3621237874031067,0.3449908792972564,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7252663373947144,0.2255306243896484,1.0273529291152954,285.00946044921875,284.95001220703125,299.115478515625,294.5302124023437,298.0951538085937,297.24224853515625,285.0077209472656,1.0,0.5738273859024048,0.7867318391799927,0.7867318391799927,1.0,1.0,-3.0551435947418213,1.3880411386489868,1.667102336883545,0.6998703479766846,0.9677504301071168,0.9677504301071168,0.0,148.63983154296875,124.0,64562.1328125,0.0,2395.955078125,1.0,279.14306640625,283.264404296875,297.5103759765625,301.6256408691406,293.1499938964844,293.1499938964844,278.8500061035156,33200.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937067985534668,1.0,0.0,0.0,3.746063470840454,3.7460880279541016,9.363615163238136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.4521484375,0.0,1621.198486328125,1895.4371337890625,0.0,3344.855224609375,0.9246705770492554,1.0,0.0,3.0,1.0,0.0
17837100,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9657278656959534,0.5155714154243469,0.4647248685359955,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9163050651550292,0.4479112029075622,0.4252008497714996,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8836642503738403,0.4031144678592682,0.2833180725574493,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8531992435455322,0.3625600934028625,0.3453486263751983,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7328832149505615,0.2256182879209518,1.0271795988082886,284.8741149902344,284.95001220703125,299.12310791015625,294.5394287109375,298.0978088378906,297.24090576171875,284.8707580566406,1.0,0.5706396698951721,0.7863945364952087,0.7863945364952087,1.0,1.0,-3.056769371032715,1.388721585273743,1.6680477857589722,0.7003164291381836,0.8756248354911804,0.8756248354911804,0.0,142.94741821289062,124.0,65511.4921875,0.0,2369.27685546875,1.0,278.89556884765625,283.1122741699219,297.5698547363281,301.859619140625,293.1499938964844,293.1499938964844,278.8500061035156,37267.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995115160942078,1.0,0.0,0.0,3.718634843826294,3.7186598777771,9.226996553479694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.9287109375,0.0,1620.5421142578125,1895.4371337890625,0.0,3399.030517578125,0.9194048643112184,1.0,0.0,3.0,1.0,0.0
17837160,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9759599566459656,0.5151242613792419,0.4641264677047729,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9290855526924132,0.4489342272281647,0.4259582161903381,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8938830494880676,0.4031655192375183,0.2832071185111999,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8628267645835876,0.3628652989864349,0.345438539981842,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7404201626777649,0.2256067246198654,1.0262035131454468,284.9019775390625,284.95001220703125,299.1307983398437,294.5485534667969,298.09967041015625,297.23797607421875,284.90411376953125,1.0,0.5672631859779358,0.7860643267631531,0.7860643267631531,1.0,1.0,-3.055763959884644,1.388148307800293,1.6676156520843506,0.7000446915626526,0.8720813393592834,0.8720813393592834,0.0,137.53936767578125,112.0,65259.66796875,0.0,2339.232421875,1.0,278.857177734375,283.1429138183594,297.5663146972656,301.7998352050781,293.1499938964844,293.1499938964844,279.1499938964844,38585.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009049534797668,1.0,0.0,0.0,3.637645483016968,3.637669801712036,8.829457556203124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.5830078125,0.0,1538.74365234375,1895.4371337890625,0.0,3412.0185546875,0.9047771692276,1.0,0.0,3.0,1.0,0.0
17837220,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.99861741065979,0.5158044695854187,0.4638621211051941,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9606741070747375,0.4519150257110595,0.4280596971511841,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9219701886177064,0.4042714536190033,0.2834453582763672,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8883975148200989,0.3642522394657135,0.3460790812969208,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7606150507926941,0.2261001020669937,1.025534749031067,285.01043701171875,284.95001220703125,299.1464538574219,294.5664367675781,298.1089172363281,297.2419128417969,285.0086669921875,1.0,0.5605101585388184,0.7854039669036865,0.7854039669036865,1.0,1.0,-3.0581159591674805,1.3891267776489258,1.6689890623092651,0.7004793286323547,0.9718332886695862,0.9718332886695862,0.0,125.73521423339844,115.0,64768.875,0.0,2282.044677734375,1.0,279.1431884765625,283.2630615234375,297.546630859375,301.6758728027344,293.1499938964844,293.1499938964844,278.8500061035156,33229.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934874534606934,1.0,0.0,0.0,3.759439706802368,3.759464263916016,9.430603995497222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.291015625,0.0,1637.0150146484375,1895.4371337890625,0.0,3342.805908203125,0.9277158379554749,1.0,0.0,3.0,1.0,0.0
17837280,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.99861741065979,0.5158044695854187,0.4638621211051941,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9606741070747375,0.4519150257110595,0.4280596971511841,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9219701886177064,0.4042714536190033,0.2834453582763672,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8883975148200989,0.3642522394657135,0.3460790812969208,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7606150507926941,0.2261001020669937,1.025534749031067,285.01043701171875,284.95001220703125,299.1464538574219,294.5664367675781,298.1089172363281,297.2419128417969,285.0086669921875,1.0,0.5605101585388184,0.7854039669036865,0.7854039669036865,1.0,1.0,-3.0581159591674805,1.3891267776489258,1.6689890623092651,0.7004793286323547,0.9718332886695862,0.9718332886695862,0.0,125.73521423339844,115.0,64768.875,0.0,2282.044677734375,1.0,279.1431884765625,283.2630615234375,297.546630859375,301.6758728027344,293.1499938964844,293.1499938964844,278.8500061035156,33229.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934874534606934,1.0,0.0,0.0,3.759439706802368,3.759464263916016,9.430603995497222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.291015625,0.0,1637.0150146484375,1895.4371337890625,0.0,3342.805908203125,0.9277158379554749,1.0,0.0,3.0,1.0,0.0
17837340,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9987516403198242,0.5171059370040894,0.464567095041275,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9620830416679382,0.4539782404899597,0.4302857220172882,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9220402836799622,0.4044109880924225,0.2837708294391632,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8888490796089172,0.3648801147937774,0.3469226658344269,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7605961561203003,0.226107656955719,1.0264332294464111,284.8945007324219,284.95001220703125,299.1624755859375,294.583740234375,298.11383056640625,297.2390441894531,284.895751953125,1.0,0.5564694404602051,0.7847435474395752,0.7847435474395752,1.0,1.0,-3.0306220054626465,1.374807834625244,1.6558141708374023,0.6977955102920532,0.86774742603302,0.86774742603302,0.0,125.04247283935548,118.0,65089.49609375,0.0,2253.59912109375,1.0,278.85699462890625,283.1356811523437,297.5995483398437,301.8355712890625,293.1499938964844,293.1499938964844,279.1499938964844,39069.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004023671150208,1.0,0.0,0.0,3.638488531112671,3.6385128498077393,8.833550850795291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1474609375,0.0,1543.2957763671875,1895.4371337890625,0.0,3407.334716796875,0.9052000045776368,1.0,0.0,3.0,1.0,0.0
17837400,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9987516403198242,0.5171059370040894,0.464567095041275,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9620830416679382,0.4539782404899597,0.4302857220172882,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9220402836799622,0.4044109880924225,0.2837708294391632,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8888490796089172,0.3648801147937774,0.3469226658344269,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7605961561203003,0.226107656955719,1.0264332294464111,284.8945007324219,284.95001220703125,299.1624755859375,294.583740234375,298.11383056640625,297.2390441894531,284.895751953125,1.0,0.5564694404602051,0.7847435474395752,0.7847435474395752,1.0,1.0,-3.0306220054626465,1.374807834625244,1.6558141708374023,0.6977955102920532,0.86774742603302,0.86774742603302,0.0,125.04247283935548,118.0,65089.49609375,0.0,2253.59912109375,1.0,278.85699462890625,283.1356811523437,297.5995483398437,301.8355712890625,293.1499938964844,293.1499938964844,279.1499938964844,39069.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004023671150208,1.0,0.0,0.0,3.638488531112671,3.6385128498077393,8.833550850795291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1474609375,0.0,1543.2957763671875,1895.4371337890625,0.0,3407.334716796875,0.9052000045776368,1.0,0.0,3.0,1.0,0.0
17837460,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.5203749537467957,0.4474932551383972,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.977245032787323,0.4569026529788971,0.4325699210166931,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9379545450210572,0.4054490923881531,0.2841384410858154,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.902734100818634,0.3662085831165313,0.3477464020252228,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7716161608695984,0.2265825271606445,1.026825189590454,285.0050354003906,284.95001220703125,299.17889404296875,294.6003723144531,298.12548828125,297.2457580566406,285.00396728515625,1.0,0.5562556982040405,0.78428715467453,0.78428715467453,1.0,1.0,-3.048352003097534,1.3841748237609863,1.664177179336548,0.6976950764656067,0.9655777215957642,0.9655777215957642,0.0,120.16429901123048,121.0,64628.55859375,0.0,2235.336181640625,1.0,279.142333984375,283.2600402832031,297.57830810546875,301.7011108398437,293.1499938964844,293.1499938964844,278.8500061035156,33508.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923637270927429,1.0,0.0,0.0,3.752443790435791,3.75246834754944,9.395538995704556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.421875,0.0,1630.9952392578125,1895.4371337890625,0.0,3332.305908203125,0.926584541797638,1.0,0.0,3.0,1.0,0.0
17837520,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.5203749537467957,0.4474932551383972,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.977245032787323,0.4569026529788971,0.4325699210166931,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9379545450210572,0.4054490923881531,0.2841384410858154,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.902734100818634,0.3662085831165313,0.3477464020252228,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7716161608695984,0.2265825271606445,1.026825189590454,285.0050354003906,284.95001220703125,299.17889404296875,294.6003723144531,298.12548828125,297.2457580566406,285.00396728515625,1.0,0.5562556982040405,0.78428715467453,0.78428715467453,1.0,1.0,-3.048352003097534,1.3841748237609863,1.664177179336548,0.6976950764656067,0.9655777215957642,0.9655777215957642,0.0,120.16429901123048,121.0,64628.55859375,0.0,2235.336181640625,1.0,279.142333984375,283.2600402832031,297.57830810546875,301.7011108398437,293.1499938964844,293.1499938964844,278.8500061035156,33508.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923637270927429,1.0,0.0,0.0,3.752443790435791,3.75246834754944,9.395538995704556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.421875,0.0,1630.9952392578125,1895.4371337890625,0.0,3332.305908203125,0.926584541797638,1.0,0.0,3.0,1.0,0.0
17837580,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.5221456289291382,0.4466463625431061,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9792802333831788,0.458979845046997,0.4347300231456756,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9389830827713012,0.4056005775928497,0.2844110429286957,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9040237665176392,0.3668443262577057,0.3485221564769745,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7722815871238708,0.2266083061695099,1.0275055170059204,284.9037170410156,284.95001220703125,299.1958312988281,294.6162109375,298.1319274902344,297.24346923828125,284.9058837890625,1.0,0.5567728877067566,0.7838307619094849,0.7838307619094849,1.0,1.0,-3.05200743675232,1.38583242893219,1.6661750078201294,0.698478639125824,0.8726847171783447,0.8726847171783447,0.0,120.08306121826172,124.0,65303.5390625,0.0,2241.48095703125,1.0,278.8569641113281,283.142822265625,297.6315612792969,301.8677062988281,293.1499938964844,293.1499938964844,279.1499938964844,38639.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990270495414734,1.0,0.0,0.0,3.640074491500856,3.640099048614502,8.841253702485119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.42578125,0.0,1541.8499755859375,1895.4371337890625,0.0,3394.513427734375,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
17837640,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.5221456289291382,0.4466463625431061,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9792802333831788,0.458979845046997,0.4347300231456756,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9389830827713012,0.4056005775928497,0.2844110429286957,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9040237665176392,0.3668443262577057,0.3485221564769745,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7722815871238708,0.2266083061695099,1.0275055170059204,284.9037170410156,284.95001220703125,299.1958312988281,294.6162109375,298.1319274902344,297.24346923828125,284.9058837890625,1.0,0.5567728877067566,0.7838307619094849,0.7838307619094849,1.0,1.0,-3.05200743675232,1.38583242893219,1.6661750078201294,0.698478639125824,0.8726847171783447,0.8726847171783447,0.0,120.08306121826172,124.0,65303.5390625,0.0,2241.48095703125,1.0,278.8569641113281,283.142822265625,297.6315612792969,301.8677062988281,293.1499938964844,293.1499938964844,279.1499938964844,38639.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990270495414734,1.0,0.0,0.0,3.640074491500856,3.640099048614502,8.841253702485119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.42578125,0.0,1541.8499755859375,1895.4371337890625,0.0,3394.513427734375,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
17837700,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.5230433344841003,0.4474073350429535,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.97951340675354,0.4603502452373504,0.4358172118663788,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9385411143302916,0.4060189723968506,0.2845463752746582,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9038308262825012,0.3674183487892151,0.3489023447036743,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7719017267227173,0.2267663329839706,1.027755856513977,285.0268859863281,284.95001220703125,299.2044677734375,294.6238098144531,298.1366577148437,297.2448425292969,285.0295715332031,1.0,0.5574275255203247,0.7836025357246399,0.7836025357246399,1.0,1.0,-3.055145740509033,1.3872976303100586,1.6678481101989746,0.6991723775863647,0.9596364498138428,0.9596364498138428,0.0,120.40687561035156,124.0,64624.47265625,0.0,2248.81982421875,1.0,279.1019897460937,283.2784423828125,297.592041015625,301.6706237792969,293.1499938964844,293.1499938964844,279.1499938964844,33992.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932502865791321,1.0,0.0,0.0,3.692688465118408,3.6927125453948975,9.09868447251938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.8974609375,0.0,1565.9874267578125,1895.4371337890625,0.0,3340.590087890625,0.915203094482422,1.0,0.0,3.0,1.0,0.0
17837760,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.5239264965057373,0.4480763971805572,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9800121784210204,0.4618471562862396,0.4372146129608154,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9384836554527284,0.4065809845924377,0.2849264740943908,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9039358496665956,0.368109792470932,0.3495405912399292,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7717774510383606,0.2270127385854721,1.028801202774048,285.0155334472656,284.95001220703125,299.2132873535156,294.63116455078125,298.14208984375,297.2474060058594,285.01397705078125,1.0,0.5583544969558716,0.7832196950912476,0.7832196950912476,1.0,1.0,-3.060108184814453,1.3896008729934692,1.6705074310302734,0.7003141045570374,0.9767926335334778,0.9767926335334778,0.0,120.78084564208984,127.0,64897.9453125,0.0,2259.7294921875,1.0,279.1430358886719,283.26434326171875,297.6117553710937,301.7482604980469,293.1499938964844,293.1499938964844,278.8500061035156,33121.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917080163955688,1.0,0.0,0.0,3.765505313873291,3.7655301094055176,9.461060699322844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.4365234375,0.0,1643.2945556640625,1895.4371337890625,0.0,3326.177001953125,0.9291255474090576,1.0,0.0,3.0,1.0,0.0
17837820,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.523300290107727,0.4524019360542297,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9786487221717834,0.4638567268848419,0.4393879771232605,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9353795051574708,0.4066755175590515,0.2852150797843933,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9016497135162354,0.3686875104904175,0.3503332436084747,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7694819569587708,0.2269942015409469,1.0295761823654177,284.9061279296875,284.95001220703125,299.2313232421875,294.6451416015625,298.1460876464844,297.2396545410156,284.9084167480469,1.0,0.5606764554977417,0.7824538946151733,0.7824538946151733,1.0,1.0,-3.0701537132263184,1.394242286682129,1.675911545753479,0.7026989459991455,0.8831999897956848,0.8831999897956848,0.0,122.33912658691406,130.0,65815.546875,0.0,2286.104736328125,1.0,278.8568115234375,283.1376342773437,297.6656188964844,301.93212890625,293.1499938964844,293.1499938964844,279.1499938964844,38218.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994424343109131,1.0,0.0,0.0,3.672821044921875,3.6728458404541016,9.001043395073793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.84765625,0.0,1575.40966796875,1895.4371337890625,0.0,3398.386474609375,0.912344455718994,1.0,0.0,3.0,1.0,0.0
17837880,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.523300290107727,0.4524019360542297,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9786487221717834,0.4638567268848419,0.4393879771232605,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9353795051574708,0.4066755175590515,0.2852150797843933,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9016497135162354,0.3686875104904175,0.3503332436084747,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7694819569587708,0.2269942015409469,1.0295761823654177,284.9061279296875,284.95001220703125,299.2313232421875,294.6451416015625,298.1460876464844,297.2396545410156,284.9084167480469,1.0,0.5606764554977417,0.7824538946151733,0.7824538946151733,1.0,1.0,-3.0701537132263184,1.394242286682129,1.675911545753479,0.7026989459991455,0.8831999897956848,0.8831999897956848,0.0,122.33912658691406,130.0,65815.546875,0.0,2286.104736328125,1.0,278.8568115234375,283.1376342773437,297.6656188964844,301.93212890625,293.1499938964844,293.1499938964844,279.1499938964844,38218.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994424343109131,1.0,0.0,0.0,3.672821044921875,3.6728458404541016,9.001043395073793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.84765625,0.0,1575.40966796875,1895.4371337890625,0.0,3398.386474609375,0.912344455718994,1.0,0.0,3.0,1.0,0.0
17837940,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.5225498676300049,0.4574772119522095,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9769877195358276,0.4666623771190643,0.4418403506278991,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9319705963134766,0.4076017439365387,0.2857122421264648,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8990737795829773,0.3698950111865997,0.3513263165950775,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7669283747673035,0.2273578345775604,1.030845046043396,285.02325439453125,284.95001220703125,299.25,294.65802001953125,298.154541015625,297.2393798828125,285.02166748046875,1.0,0.5634959936141968,0.7816880941390991,0.7816880941390991,1.0,1.0,-3.082515478134156,1.4000027179718018,1.6825127601623535,0.7056256532669067,0.9944486618041992,0.9944486618041992,0.0,124.20360565185548,133.0,65508.88671875,0.0,2318.50634765625,1.0,279.1434631347656,283.26324462890625,297.6431579589844,301.8178100585937,293.1499938964844,293.1499938964844,278.8500061035156,32953.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930444717407227,1.0,0.0,0.0,3.802462577819824,3.80248761177063,9.647686738389891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.416015625,0.0,1685.75,1895.4371337890625,0.0,3338.66748046875,0.9372947216033936,1.0,0.0,3.0,1.0,0.0
17838000,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.5225498676300049,0.4574772119522095,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9769877195358276,0.4666623771190643,0.4418403506278991,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9319705963134766,0.4076017439365387,0.2857122421264648,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8990737795829773,0.3698950111865997,0.3513263165950775,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7669283747673035,0.2273578345775604,1.030845046043396,285.02325439453125,284.95001220703125,299.25,294.65802001953125,298.154541015625,297.2393798828125,285.02166748046875,1.0,0.5634959936141968,0.7816880941390991,0.7816880941390991,1.0,1.0,-3.082515478134156,1.4000027179718018,1.6825127601623535,0.7056256532669067,0.9944486618041992,0.9944486618041992,0.0,124.20360565185548,133.0,65508.88671875,0.0,2318.50634765625,1.0,279.1434631347656,283.26324462890625,297.6431579589844,301.8178100585937,293.1499938964844,293.1499938964844,278.8500061035156,32953.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930444717407227,1.0,0.0,0.0,3.802462577819824,3.80248761177063,9.647686738389891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.416015625,0.0,1685.75,1895.4371337890625,0.0,3338.66748046875,0.9372947216033936,1.0,0.0,3.0,1.0,0.0
17838060,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5195226669311523,0.4643091559410095,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.973954737186432,0.468578428030014,0.4439745843410492,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9269452095031738,0.4076222479343414,0.2859838008880615,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8951702117919922,0.3703954219818115,0.3520898520946502,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7633215188980103,0.227274015545845,1.0315359830856323,284.9033508300781,284.95001220703125,299.26904296875,294.6702880859375,298.1588439941406,297.23126220703125,284.90582275390625,1.0,0.5666588544845581,0.780832827091217,0.780832827091217,1.0,1.0,-3.0953688621521,1.4059525728225708,1.6894164085388184,0.7087586522102356,0.8961300253868103,0.8961300253868103,0.0,126.59603881835938,136.0,66579.6171875,0.0,2354.846435546875,1.0,278.8562316894531,283.12506103515625,297.6946716308594,302.0098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38023.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015049934387208,1.0,0.0,0.0,3.725589036941528,3.725614070892334,9.261539730687218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.4853515625,0.0,1634.3580322265625,1895.4371337890625,0.0,3417.609375,0.9237605333328248,1.0,0.0,3.0,1.0,0.0
17838120,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5195226669311523,0.4643091559410095,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.973954737186432,0.468578428030014,0.4439745843410492,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9269452095031738,0.4076222479343414,0.2859838008880615,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8951702117919922,0.3703954219818115,0.3520898520946502,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7633215188980103,0.227274015545845,1.0315359830856323,284.9033508300781,284.95001220703125,299.26904296875,294.6702880859375,298.1588439941406,297.23126220703125,284.90582275390625,1.0,0.5666588544845581,0.780832827091217,0.780832827091217,1.0,1.0,-3.0953688621521,1.4059525728225708,1.6894164085388184,0.7087586522102356,0.8961300253868103,0.8961300253868103,0.0,126.59603881835938,136.0,66579.6171875,0.0,2354.846435546875,1.0,278.8562316894531,283.12506103515625,297.6946716308594,302.0098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38023.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015049934387208,1.0,0.0,0.0,3.725589036941528,3.725614070892334,9.261539730687218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.4853515625,0.0,1634.3580322265625,1895.4371337890625,0.0,3417.609375,0.9237605333328248,1.0,0.0,3.0,1.0,0.0
17838180,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.995343029499054,0.5172829627990723,0.4658840000629425,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9685291647911072,0.4712783098220825,0.4463842809200287,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9193798303604126,0.4084622859954834,0.2864626944065094,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8890366554260254,0.3715087175369262,0.3530543148517608,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7578771710395813,0.2275187075138092,1.0326074361801147,285.0249938964844,284.95001220703125,299.2881164550781,294.6825561523437,298.16827392578125,297.23260498046875,285.0235290527344,1.0,0.5696616768836975,0.779977560043335,0.779977560043335,1.0,1.0,-3.103261232376098,1.409509778022766,1.693751573562622,0.7106543183326721,1.0,1.0,0.0,129.90072631835938,139.0,66134.4609375,0.0,2386.958251953125,1.0,279.1437683105469,283.256591796875,297.6689453125,301.8876953125,293.1499938964844,293.1499938964844,278.8500061035156,33278.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953927159309387,1.0,0.0,0.0,3.844948053359986,3.84497332572937,9.864480716714752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.271484375,0.0,1739.614990234375,1895.4371337890625,0.0,3360.600830078125,0.9469995498657228,1.0,0.0,3.0,1.0,0.0
17838240,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.995343029499054,0.5172829627990723,0.4658840000629425,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9685291647911072,0.4712783098220825,0.4463842809200287,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9193798303604126,0.4084622859954834,0.2864626944065094,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8890366554260254,0.3715087175369262,0.3530543148517608,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7578771710395813,0.2275187075138092,1.0326074361801147,285.0249938964844,284.95001220703125,299.2881164550781,294.6825561523437,298.16827392578125,297.23260498046875,285.0235290527344,1.0,0.5696616768836975,0.779977560043335,0.779977560043335,1.0,1.0,-3.103261232376098,1.409509778022766,1.693751573562622,0.7106543183326721,1.0,1.0,0.0,129.90072631835938,139.0,66134.4609375,0.0,2386.958251953125,1.0,279.1437683105469,283.256591796875,297.6689453125,301.8876953125,293.1499938964844,293.1499938964844,278.8500061035156,33278.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953927159309387,1.0,0.0,0.0,3.844948053359986,3.84497332572937,9.864480716714752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.271484375,0.0,1739.614990234375,1895.4371337890625,0.0,3360.600830078125,0.9469995498657228,1.0,0.0,3.0,1.0,0.0
17838300,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9917205572128296,0.5161526799201965,0.4651416838169098,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9653295874595642,0.4722695648670196,0.4476229548454284,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9152477383613586,0.4085281491279602,0.2867398560047149,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8856273293495178,0.3717916011810303,0.3535800874233246,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7549128532409668,0.2274773865938186,1.033315896987915,284.8815002441406,284.95001220703125,299.29766845703125,294.6886291503906,298.1716003417969,297.2308349609375,284.8768005371094,1.0,0.5710368752479553,0.7795498967170715,0.7795498967170715,1.0,1.0,-3.105611562728882,1.410513401031494,1.6950981616973877,0.7112329602241516,0.9144007563591005,0.9144007563591005,0.0,131.72427368164062,139.0,67231.28125,0.0,2401.06591796875,1.0,278.8939514160156,283.0932006835937,297.7232666015625,302.12335205078125,293.1499938964844,293.1499938964844,278.8500061035156,36467.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015322327613832,1.0,0.0,0.0,3.83487868309021,3.834904670715332,9.812881671678042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5439453125,0.0,1752.420166015625,1895.4371337890625,0.0,3417.86279296875,0.9452759623527528,1.0,0.0,3.0,1.0,0.0
17838360,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9870826005935668,0.5149432420730591,0.4640889167785644,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9609509110450744,0.4730445146560669,0.4484752416610718,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9100168943405152,0.4083631634712219,0.2867217659950256,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8812249302864075,0.3718821406364441,0.3537915349006653,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7511576414108276,0.2272917032241821,1.0330640077590942,284.89361572265625,284.95001220703125,299.3072509765625,294.6947021484375,298.173828125,297.2270812988281,284.8958740234375,1.0,0.5722211003303528,0.7791101336479187,0.7791101336479187,1.0,1.0,-3.1053030490875244,1.410244107246399,1.6950589418411257,0.7110998630523682,0.8996492028236389,0.8996492028236389,0.0,133.83299255371094,142.0,67012.71875,0.0,2411.657958984375,1.0,278.8564147949219,283.10968017578125,297.7166748046875,302.0656433105469,293.1499938964844,293.1499938964844,279.1499938964844,38285.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033312797546388,1.0,0.0,0.0,3.763368368148804,3.763393878936768,9.450324682802602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.23828125,0.0,1680.624267578125,1895.4371337890625,0.0,3434.616943359375,0.93231201171875,1.0,0.0,3.0,1.0,0.0
17838420,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9808927178382874,0.5145227313041687,0.4633488655090332,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9557567238807678,0.4756351709365845,0.4507550001144409,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9038006663322448,0.4091128706932068,0.2871200144290924,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8758420348167419,0.3728998899459839,0.3546434640884399,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7464075088500977,0.2274606227874755,1.0336512327194214,285.02020263671875,284.95001220703125,299.326416015625,294.706787109375,298.183349609375,297.2286071777344,285.01910400390625,1.0,0.5746160745620728,0.778230607509613,0.778230607509613,1.0,1.0,-3.10935378074646,1.4119768142700195,1.69737708568573,0.7118620276451111,1.0,1.0,0.0,136.9471893310547,145.0,66373.3515625,0.0,2435.80322265625,1.0,279.1439819335937,283.2485046386719,297.68902587890625,301.9249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33646.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963512778282166,1.0,0.0,0.0,3.866079092025757,3.8661048412323,9.97320512396982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.1982421875,0.0,1768.46533203125,1895.4371337890625,0.0,3369.549560546875,0.9520260095596312,1.0,0.0,3.0,1.0,0.0
17838480,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9808927178382874,0.5145227313041687,0.4633488655090332,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9557567238807678,0.4756351709365845,0.4507550001144409,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9038006663322448,0.4091128706932068,0.2871200144290924,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8758420348167419,0.3728998899459839,0.3546434640884399,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7464075088500977,0.2274606227874755,1.0336512327194214,285.02020263671875,284.95001220703125,299.326416015625,294.706787109375,298.183349609375,297.2286071777344,285.01910400390625,1.0,0.5746160745620728,0.778230607509613,0.778230607509613,1.0,1.0,-3.10935378074646,1.4119768142700195,1.69737708568573,0.7118620276451111,1.0,1.0,0.0,136.9471893310547,145.0,66373.3515625,0.0,2435.80322265625,1.0,279.1439819335937,283.2485046386719,297.68902587890625,301.9249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33646.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963512778282166,1.0,0.0,0.0,3.866079092025757,3.8661048412323,9.97320512396982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.1982421875,0.0,1768.46533203125,1895.4371337890625,0.0,3369.549560546875,0.9520260095596312,1.0,0.0,3.0,1.0,0.0
17838540,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9737315773963928,0.5127900838851929,0.4623216688632965,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.94976145029068,0.477364182472229,0.4527824223041534,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8972931504249573,0.4089965522289276,0.2873458564281463,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8699917197227478,0.3732436299324035,0.3553240895271301,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7413761019706726,0.2272383570671081,1.0339831113815308,284.8926696777344,284.95001220703125,299.3456420898437,294.7186889648437,298.1891174316406,297.223388671875,284.8948669433594,1.0,0.5769453048706055,0.7773510813713074,0.7773510813713074,1.0,1.0,-3.112054347991944,1.4130247831344604,1.6990296840667725,0.7124453186988831,0.9017975330352784,0.9017975330352784,0.0,140.34812927246094,148.0,67236.140625,0.0,2458.957275390625,1.0,278.85595703125,283.10455322265625,297.7379150390625,302.1005554199219,293.1499938964844,293.1499938964844,278.54998779296875,38392.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037067294120787,1.0,0.0,0.0,3.780136585235596,3.780162334442138,9.534727496429696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.8212890625,0.0,1701.3719482421875,1895.4371337890625,0.0,3438.11181640625,0.9361374378204346,1.0,0.0,3.0,1.0,0.0
17838600,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9737315773963928,0.5127900838851929,0.4623216688632965,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.94976145029068,0.477364182472229,0.4527824223041534,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8972931504249573,0.4089965522289276,0.2873458564281463,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8699917197227478,0.3732436299324035,0.3553240895271301,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7413761019706726,0.2272383570671081,1.0339831113815308,284.8926696777344,284.95001220703125,299.3456420898437,294.7186889648437,298.1891174316406,297.223388671875,284.8948669433594,1.0,0.5769453048706055,0.7773510813713074,0.7773510813713074,1.0,1.0,-3.112054347991944,1.4130247831344604,1.6990296840667725,0.7124453186988831,0.9017975330352784,0.9017975330352784,0.0,140.34812927246094,148.0,67236.140625,0.0,2458.957275390625,1.0,278.85595703125,283.10455322265625,297.7379150390625,302.1005554199219,293.1499938964844,293.1499938964844,278.54998779296875,38392.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037067294120787,1.0,0.0,0.0,3.780136585235596,3.780162334442138,9.534727496429696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.8212890625,0.0,1701.3719482421875,1895.4371337890625,0.0,3438.11181640625,0.9361374378204346,1.0,0.0,3.0,1.0,0.0
