time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9653993844985962,0.5110896229743958,0.460787832736969,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9428505897521972,0.4789974689483642,0.4543784856796264,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8901066184043884,0.4087690114974975,0.2872339189052582,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8635678291320801,0.3734634816646576,0.3556182384490967,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7358526587486267,0.2268803268671035,1.032941460609436,284.8916015625,284.95001220703125,299.3648986816406,294.73046875,298.1943664550781,297.2171936035156,284.89288330078125,1.0,0.5789135098457336,0.7765835523605347,0.7765835523605347,1.0,1.0,-3.1110942363739014,1.4123742580413818,1.6987199783325195,0.7119694352149963,0.8389188051223755,0.8389188051223755,0.0,143.93540954589844,151.0,67244.125,0.0,2476.179931640625,1.0,278.5578918457031,283.0819702148437,297.73419189453125,302.1100158691406,293.1499938964844,293.1499938964844,278.8500061035156,40574.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067302942276,1.0,0.0,0.0,3.551334381103516,3.551358222961426,8.415432262154354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.787109375,0.0,1459.4471435546875,1895.4371337890625,0.0,3466.23486328125,0.887546956539154,1.0,0.0,3.0,1.0,0.0
17838720,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9653993844985962,0.5110896229743958,0.460787832736969,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9428505897521972,0.4789974689483642,0.4543784856796264,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8901066184043884,0.4087690114974975,0.2872339189052582,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8635678291320801,0.3734634816646576,0.3556182384490967,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7358526587486267,0.2268803268671035,1.032941460609436,284.8916015625,284.95001220703125,299.3648986816406,294.73046875,298.1943664550781,297.2171936035156,284.89288330078125,1.0,0.5789135098457336,0.7765835523605347,0.7765835523605347,1.0,1.0,-3.1110942363739014,1.4123742580413818,1.6987199783325195,0.7119694352149963,0.8389188051223755,0.8389188051223755,0.0,143.93540954589844,151.0,67244.125,0.0,2476.179931640625,1.0,278.5578918457031,283.0819702148437,297.73419189453125,302.1100158691406,293.1499938964844,293.1499938964844,278.8500061035156,40574.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067302942276,1.0,0.0,0.0,3.551334381103516,3.551358222961426,8.415432262154354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.787109375,0.0,1459.4471435546875,1895.4371337890625,0.0,3466.23486328125,0.887546956539154,1.0,0.0,3.0,1.0,0.0
17838780,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9607201814651488,0.5110166668891907,0.4605643451213836,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9398519992828368,0.4817083477973938,0.4568176567554474,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8864999413490295,0.409667044878006,0.2877695858478546,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.860429584980011,0.3745768666267395,0.3565828204154968,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7329466938972473,0.2271354496479034,1.033876657485962,285.00006103515625,284.95001220703125,299.3842163085937,294.7420349121094,298.2054138183594,297.2213134765625,284.9996643066406,1.0,0.5811187624931335,0.775816023349762,0.775816023349762,1.0,1.0,-3.116678237915039,1.4148834943771362,1.7017946243286133,0.7130563855171204,0.9315873980522156,0.9315873980522156,0.0,146.39608764648438,154.0,66736.703125,0.0,2499.906982421875,1.0,278.8416442871094,283.2041320800781,297.7149353027344,301.9727783203125,293.1499938964844,293.1499938964844,278.54998779296875,33910.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976723551750183,1.0,0.0,0.0,3.656716346740722,3.6567399501800537,8.922280017031881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.888671875,0.0,1524.991943359375,1895.4371337890625,0.0,3381.877685546875,0.9053860306739808,1.0,0.0,3.0,1.0,0.0
17838840,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9607201814651488,0.5110166668891907,0.4605643451213836,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9398519992828368,0.4817083477973938,0.4568176567554474,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8864999413490295,0.409667044878006,0.2877695858478546,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.860429584980011,0.3745768666267395,0.3565828204154968,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7329466938972473,0.2271354496479034,1.033876657485962,285.00006103515625,284.95001220703125,299.3842163085937,294.7420349121094,298.2054138183594,297.2213134765625,284.9996643066406,1.0,0.5811187624931335,0.775816023349762,0.775816023349762,1.0,1.0,-3.116678237915039,1.4148834943771362,1.7017946243286133,0.7130563855171204,0.9315873980522156,0.9315873980522156,0.0,146.39608764648438,154.0,66736.703125,0.0,2499.906982421875,1.0,278.8416442871094,283.2041320800781,297.7149353027344,301.9727783203125,293.1499938964844,293.1499938964844,278.54998779296875,33910.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976723551750183,1.0,0.0,0.0,3.656716346740722,3.6567399501800537,8.922280017031881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.888671875,0.0,1524.991943359375,1895.4371337890625,0.0,3381.877685546875,0.9053860306739808,1.0,0.0,3.0,1.0,0.0
17838900,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9579913020133972,0.5103225708007812,0.4603334963321686,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.938045859336853,0.4826871454715729,0.4580070376396179,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.884463906288147,0.4097454249858856,0.2880259454250335,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8586594462394714,0.3748537600040436,0.3570671379566192,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7313711047172546,0.2271169871091842,1.034531831741333,284.8791809082031,284.95001220703125,299.3939208984375,294.74774169921875,298.20916748046875,297.2201843261719,284.8780212402344,1.0,0.5822926759719849,0.7754322290420532,0.7754322290420532,1.0,1.0,-3.1195144653320312,1.4161425828933716,1.7033718824386597,0.7136877775192261,0.8480514287948608,0.8480514287948608,0.0,147.78392028808594,154.0,67559.3828125,0.0,2512.716796875,1.0,278.5976257324219,283.06707763671875,297.770751953125,302.1995849609375,293.1499938964844,293.1499938964844,278.54998779296875,38158.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027227759361268,1.0,0.0,0.0,3.6148135662078857,3.614837646484375,8.718968160792429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.583984375,0.0,1510.3663330078125,1895.4371337890625,0.0,3428.951171875,0.8967373967170715,1.0,0.0,3.0,1.0,0.0
17838960,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9539831280708312,0.5094889402389526,0.4596286416053772,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9350498914718628,0.4835498332977295,0.458880215883255,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8814089298248291,0.4096954762935638,0.288042277097702,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8559778332710266,0.3750219941139221,0.3572981357574463,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7290575504302979,0.2270119339227676,1.0344421863555908,284.9169311523437,284.95001220703125,299.4035949707031,294.7533874511719,298.212158203125,297.2176513671875,284.91796875,1.0,0.5833521485328674,0.7750404477119446,0.7750404477119446,1.0,1.0,-3.119907855987549,1.4162384271621704,1.703669548034668,0.713643491268158,0.8557593822479248,0.8557593822479248,0.0,149.5304412841797,157.0,67350.1640625,0.0,2522.767333984375,1.0,278.5579833984375,283.1019287109375,297.7656555175781,302.1369323730469,293.1499938964844,293.1499938964844,278.8500061035156,38395.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036397337913512,1.0,0.0,0.0,3.542465209960937,3.542488574981689,8.373451123588893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.5361328125,0.0,1434.184326171875,1895.4371337890625,0.0,3437.48779296875,0.8836469650268555,1.0,0.0,3.0,1.0,0.0
17839020,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9484342336654664,0.5090628266334534,0.4591046273708343,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9315052032470704,0.4860749542713165,0.4611766636371612,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8774436116218567,0.4104115664958954,0.2884804010391235,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8525511026382446,0.3760000765323639,0.3581742346286773,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7259408831596375,0.2272201627492904,1.0353721380233765,285.0060729980469,284.95001220703125,299.4230651855469,294.7644958496094,298.222412109375,297.22027587890625,285.0050048828125,1.0,0.585608720779419,0.7742568254470825,0.7742568254470825,1.0,1.0,-3.124730348587036,1.4183905124664309,1.7063398361206057,0.7144498825073242,0.9448446035385132,0.9448446035385132,0.0,152.28973388671875,160.0,66967.328125,0.0,2546.75927734375,1.0,278.8416748046875,283.20458984375,297.7470092773437,302.0201110839844,293.1499938964844,293.1499938964844,278.54998779296875,33227.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896827220916748,1.0,0.0,0.0,3.6698286533355713,3.6698522567749023,8.986381772047025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.462890625,0.0,1534.482666015625,1895.4371337890625,0.0,3373.991455078125,0.90776926279068,1.0,0.0,3.0,1.0,0.0
17839080,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9484342336654664,0.5090628266334534,0.4591046273708343,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9315052032470704,0.4860749542713165,0.4611766636371612,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8774436116218567,0.4104115664958954,0.2884804010391235,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8525511026382446,0.3760000765323639,0.3581742346286773,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7259408831596375,0.2272201627492904,1.0353721380233765,285.0060729980469,284.95001220703125,299.4230651855469,294.7644958496094,298.222412109375,297.22027587890625,285.0050048828125,1.0,0.585608720779419,0.7742568254470825,0.7742568254470825,1.0,1.0,-3.124730348587036,1.4183905124664309,1.7063398361206057,0.7144498825073242,0.9448446035385132,0.9448446035385132,0.0,152.28973388671875,160.0,66967.328125,0.0,2546.75927734375,1.0,278.8416748046875,283.20458984375,297.7470092773437,302.0201110839844,293.1499938964844,293.1499938964844,278.54998779296875,33227.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896827220916748,1.0,0.0,0.0,3.6698286533355713,3.6698522567749023,8.986381772047025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.462890625,0.0,1534.482666015625,1895.4371337890625,0.0,3373.991455078125,0.90776926279068,1.0,0.0,3.0,1.0,0.0
17839140,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9410602450370787,0.507257342338562,0.4579182267189026,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9264231324195862,0.4877236187458038,0.4630701541900635,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.872231662273407,0.4102526307106018,0.2886309325695038,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8480238914489746,0.3762881755828857,0.3587559759616852,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7219105362892151,0.2270042300224304,1.0356123447418213,284.911376953125,284.95001220703125,299.44256591796875,294.7752990722656,298.22833251953125,297.2150573730469,284.91259765625,1.0,0.5877883434295654,0.7734732031822205,0.7734732031822205,1.0,1.0,-3.1267571449279785,1.4191758632659912,1.7075812816619873,0.7146621942520142,0.8601820468902588,0.8601820468902588,0.0,155.63417053222656,163.0,67607.53125,0.0,2568.511474609375,1.0,278.5575866699219,283.09234619140625,297.7922668457031,302.1821594238281,293.1499938964844,293.1499938964844,278.8500061035156,38314.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037351608276368,1.0,0.0,0.0,3.5628795623779297,3.5629031658172607,8.470237844449002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.69921875,0.0,1455.2896728515625,1895.4371337890625,0.0,3438.376220703125,0.888068437576294,1.0,0.0,3.0,1.0,0.0
17839200,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9410602450370787,0.507257342338562,0.4579182267189026,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9264231324195862,0.4877236187458038,0.4630701541900635,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.872231662273407,0.4102526307106018,0.2886309325695038,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8480238914489746,0.3762881755828857,0.3587559759616852,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7219105362892151,0.2270042300224304,1.0356123447418213,284.911376953125,284.95001220703125,299.44256591796875,294.7752990722656,298.22833251953125,297.2150573730469,284.91259765625,1.0,0.5877883434295654,0.7734732031822205,0.7734732031822205,1.0,1.0,-3.1267571449279785,1.4191758632659912,1.7075812816619873,0.7146621942520142,0.8601820468902588,0.8601820468902588,0.0,155.63417053222656,163.0,67607.53125,0.0,2568.511474609375,1.0,278.5575866699219,283.09234619140625,297.7922668457031,302.1821594238281,293.1499938964844,293.1499938964844,278.8500061035156,38314.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037351608276368,1.0,0.0,0.0,3.5628795623779297,3.5629031658172607,8.470237844449002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.69921875,0.0,1455.2896728515625,1895.4371337890625,0.0,3438.376220703125,0.888068437576294,1.0,0.0,3.0,1.0,0.0
17839260,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9353069067001344,0.5066969394683838,0.4572362601757049,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9229021072387696,0.4901482760906219,0.4652453958988189,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8683589100837708,0.4108734130859375,0.2889827191829681,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.844693660736084,0.3771766424179077,0.3595276772975921,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7187587022781372,0.2271504998207092,1.036218762397766,285.00360107421875,284.95001220703125,299.4621276855469,294.7857971191406,298.23834228515625,297.21710205078125,285.0018920898437,1.0,0.5899516344070435,0.7726719379425049,0.7726719379425049,1.0,1.0,-3.130624532699585,1.4208682775497437,1.7097562551498413,0.7151849269866943,0.9490131735801696,0.9490131735801696,0.0,158.46900939941406,166.0,67190.21875,0.0,2591.166015625,1.0,278.84259033203125,283.19757080078125,297.7688903808594,302.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,33203.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970401883125305,1.0,0.0,0.0,3.689293146133423,3.689317226409912,9.081961138690532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.478515625,0.0,1556.178955078125,1895.4371337890625,0.0,3375.979248046875,0.911842405796051,1.0,0.0,3.0,1.0,0.0
17839320,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9353069067001344,0.5066969394683838,0.4572362601757049,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9229021072387696,0.4901482760906219,0.4652453958988189,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8683589100837708,0.4108734130859375,0.2889827191829681,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.844693660736084,0.3771766424179077,0.3595276772975921,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7187587022781372,0.2271504998207092,1.036218762397766,285.00360107421875,284.95001220703125,299.4621276855469,294.7857971191406,298.23834228515625,297.21710205078125,285.0018920898437,1.0,0.5899516344070435,0.7726719379425049,0.7726719379425049,1.0,1.0,-3.130624532699585,1.4208682775497437,1.7097562551498413,0.7151849269866943,0.9490131735801696,0.9490131735801696,0.0,158.46900939941406,166.0,67190.21875,0.0,2591.166015625,1.0,278.84259033203125,283.19757080078125,297.7688903808594,302.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,33203.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970401883125305,1.0,0.0,0.0,3.689293146133423,3.689317226409912,9.081961138690532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.478515625,0.0,1556.178955078125,1895.4371337890625,0.0,3375.979248046875,0.911842405796051,1.0,0.0,3.0,1.0,0.0
17839380,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9281291961669922,0.5048009157180786,0.4559734761714935,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.918222188949585,0.49172243475914,0.4670725166797638,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8635470867156982,0.4106572568416595,0.2890943884849548,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8405318856239319,0.3774048984050751,0.360054075717926,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7148359417915344,0.2268963903188705,1.0362850427627563,284.9086303710937,284.95001220703125,299.48175048828125,294.79595947265625,298.24420166015625,297.21173095703125,284.9100036621094,1.0,0.5920489430427551,0.7718706727027893,0.7718706727027893,1.0,1.0,-3.132157325744629,1.421403884887695,1.7107535600662231,0.715286910533905,0.8622201085090637,0.8622201085090637,0.0,161.80284118652344,169.0,67807.296875,0.0,2611.9638671875,1.0,278.5574645996094,283.0861511230469,297.8129272460937,302.2165832519531,293.1499938964844,293.1499938964844,278.8500061035156,38403.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039576649665833,1.0,0.0,0.0,3.577939033508301,3.577962875366211,8.541991860511189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.763671875,0.0,1472.0911865234375,1895.4371337890625,0.0,3440.44677734375,0.8914627432823181,1.0,0.0,3.0,1.0,0.0
17839440,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9281291961669922,0.5048009157180786,0.4559734761714935,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.918222188949585,0.49172243475914,0.4670725166797638,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8635470867156982,0.4106572568416595,0.2890943884849548,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8405318856239319,0.3774048984050751,0.360054075717926,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7148359417915344,0.2268963903188705,1.0362850427627563,284.9086303710937,284.95001220703125,299.48175048828125,294.79595947265625,298.24420166015625,297.21173095703125,284.9100036621094,1.0,0.5920489430427551,0.7718706727027893,0.7718706727027893,1.0,1.0,-3.132157325744629,1.421403884887695,1.7107535600662231,0.715286910533905,0.8622201085090637,0.8622201085090637,0.0,161.80284118652344,169.0,67807.296875,0.0,2611.9638671875,1.0,278.5574645996094,283.0861511230469,297.8129272460937,302.2165832519531,293.1499938964844,293.1499938964844,278.8500061035156,38403.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039576649665833,1.0,0.0,0.0,3.577939033508301,3.577962875366211,8.541991860511189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.763671875,0.0,1472.0911865234375,1895.4371337890625,0.0,3440.44677734375,0.8914627432823181,1.0,0.0,3.0,1.0,0.0
17839500,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9248369932174684,0.5044267773628235,0.455392986536026,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9161527156829834,0.4928577542304992,0.4679898917675018,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8613591194152832,0.4108910262584686,0.2891473472118377,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8386414647102356,0.3777792751789093,0.3603032827377319,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7129644155502319,0.2269154638051986,1.0361746549606323,285.0217590332031,284.95001220703125,299.4916076660156,294.8009033203125,298.2489013671875,297.2121276855469,285.0234069824219,1.0,0.5930405259132385,0.7714700698852539,0.7714700698852539,1.0,1.0,-3.1327872276306152,1.4216228723526,1.7111643552780151,0.7152185440063477,0.9425635933876038,0.9425635933876038,0.0,163.36550903320312,169.0,67124.09375,0.0,2621.553466796875,1.0,278.8005065917969,283.21258544921875,297.7722473144531,302.0158996582031,293.1499938964844,293.1499938964844,278.8500061035156,33883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985707759857178,1.0,0.0,0.0,3.631999492645264,3.632022857666016,8.802070396995987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.123046875,0.0,1497.475830078125,1895.4371337890625,0.0,3390.25830078125,0.9014808535575868,1.0,0.0,3.0,1.0,0.0
17839560,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9226609468460084,0.504173755645752,0.4552251398563385,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9150674343109132,0.4941034615039825,0.4691981375217438,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8600117564201355,0.4112482666969299,0.2894198894500732,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8374975919723511,0.3782583177089691,0.3607858419418335,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7117472290992737,0.227022647857666,1.0367770195007324,285.0037841796875,284.95001220703125,299.50146484375,294.8057556152344,298.2543029785156,297.2138671875,285.0021667480469,1.0,0.5941413640975952,0.7710688710212708,0.7710688710212708,1.0,1.0,-3.1356682777404785,1.42290997505188,1.712758183479309,0.7157694101333618,0.9521883130073548,0.9521883130073548,0.0,164.61399841308594,172.0,67364.765625,0.0,2633.881591796875,1.0,278.8425598144531,283.1943664550781,297.7885437011719,302.0890808105469,293.1499938964844,293.1499938964844,278.54998779296875,33249.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972152471542358,1.0,0.0,0.0,3.701504945755005,3.701529026031494,9.142183898802614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.7109375,0.0,1570.3555908203125,1895.4371337890625,0.0,3377.612548828125,0.9147194027900696,1.0,0.0,3.0,1.0,0.0
17839620,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9159695506095886,0.5022168159484863,0.4539095759391784,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9108813405036926,0.4956288039684295,0.4709827005863189,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8556089401245117,0.4110040962696075,0.2895134389400482,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8336836099624634,0.3784533441066742,0.3612823188304901,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7078434228897095,0.2267539948225021,1.036776781082153,284.9076538085937,284.95001220703125,299.5212707519531,294.8151550292969,298.2602844238281,297.2085876464844,284.9091186523437,1.0,0.5961809754371643,0.770266592502594,0.770266592502594,1.0,1.0,-3.136948823928833,1.4233119487762451,1.713636875152588,0.7158471345901489,0.8642696738243103,0.8642696738243103,0.0,167.92300415039062,175.0,67980.265625,0.0,2654.102783203125,1.0,278.557373046875,283.081787109375,297.8318786621094,302.24713134765625,293.1499938964844,293.1499938964844,278.8500061035156,38436.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040812253952026,1.0,0.0,0.0,3.590341567993164,3.590365409851074,8.601314220868517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.921875,0.0,1485.73291015625,1895.4371337890625,0.0,3441.59716796875,0.8942326307296753,1.0,0.0,3.0,1.0,0.0
17839680,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9159695506095886,0.5022168159484863,0.4539095759391784,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9108813405036926,0.4956288039684295,0.4709827005863189,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8556089401245117,0.4110040962696075,0.2895134389400482,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8336836099624634,0.3784533441066742,0.3612823188304901,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7078434228897095,0.2267539948225021,1.036776781082153,284.9076538085937,284.95001220703125,299.5212707519531,294.8151550292969,298.2602844238281,297.2085876464844,284.9091186523437,1.0,0.5961809754371643,0.770266592502594,0.770266592502594,1.0,1.0,-3.136948823928833,1.4233119487762451,1.713636875152588,0.7158471345901489,0.8642696738243103,0.8642696738243103,0.0,167.92300415039062,175.0,67980.265625,0.0,2654.102783203125,1.0,278.557373046875,283.081787109375,297.8318786621094,302.24713134765625,293.1499938964844,293.1499938964844,278.8500061035156,38436.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040812253952026,1.0,0.0,0.0,3.590341567993164,3.590365409851074,8.601314220868517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.921875,0.0,1485.73291015625,1895.4371337890625,0.0,3441.59716796875,0.8942326307296753,1.0,0.0,3.0,1.0,0.0
17839740,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9109899997711182,0.5015327334403992,0.4531075060367584,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9081165194511414,0.4979734122753143,0.4730690717697143,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8523847460746765,0.4115737676620483,0.2898214757442474,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8309035301208496,0.3792811036109924,0.3619862198829651,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7047994136810303,0.2268705666065216,1.0372121334075928,285.0040283203125,284.95001220703125,299.5411071777344,294.8240966796875,298.2704772949219,297.2108764648437,285.0024108886719,1.0,0.5982224345207214,0.7694643139839172,0.7694643139839172,1.0,1.0,-3.140225410461426,1.4246665239334106,1.7155588865280151,0.7164382934570312,0.9550630450248718,0.9550630450248718,0.0,170.7166748046875,178.0,67520.4765625,0.0,2675.541259765625,1.0,278.8427734375,283.1912536621094,297.8069152832031,302.1181945800781,293.1499938964844,293.1499938964844,278.54998779296875,33287.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973228335380554,1.0,0.0,0.0,3.7128794193267822,3.7129037380218506,9.198457746606435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.494140625,0.0,1583.6123046875,1895.4371337890625,0.0,3378.61669921875,0.9172435998916626,1.0,0.0,3.0,1.0,0.0
17839800,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9109899997711182,0.5015327334403992,0.4531075060367584,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9081165194511414,0.4979734122753143,0.4730690717697143,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8523847460746765,0.4115737676620483,0.2898214757442474,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8309035301208496,0.3792811036109924,0.3619862198829651,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7047994136810303,0.2268705666065216,1.0372121334075928,285.0040283203125,284.95001220703125,299.5411071777344,294.8240966796875,298.2704772949219,297.2108764648437,285.0024108886719,1.0,0.5982224345207214,0.7694643139839172,0.7694643139839172,1.0,1.0,-3.140225410461426,1.4246665239334106,1.7155588865280151,0.7164382934570312,0.9550630450248718,0.9550630450248718,0.0,170.7166748046875,178.0,67520.4765625,0.0,2675.541259765625,1.0,278.8427734375,283.1912536621094,297.8069152832031,302.1181945800781,293.1499938964844,293.1499938964844,278.54998779296875,33287.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973228335380554,1.0,0.0,0.0,3.7128794193267822,3.7129037380218506,9.198457746606435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.494140625,0.0,1583.6123046875,1895.4371337890625,0.0,3378.61669921875,0.9172435998916626,1.0,0.0,3.0,1.0,0.0
17839860,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9050387740135192,0.499517023563385,0.4517399668693542,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.904439389705658,0.4994485378265381,0.4748098850250244,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8483405113220215,0.4113004505634308,0.2898964285850525,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.827369749546051,0.3794437944889068,0.362454205751419,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7010607719421387,0.2265903204679489,1.037163257598877,284.90679931640625,284.95001220703125,299.5610656738281,294.83258056640625,298.2764892578125,297.2056579589844,284.9082946777344,1.0,0.6002167463302612,0.7686418294906616,0.7686418294906616,1.0,1.0,-3.141276597976685,1.4248849153518677,1.716391682624817,0.7167637944221497,0.8661942481994629,0.8661942481994629,0.0,174.0170440673828,181.0,68135.9453125,0.0,2695.305908203125,1.0,278.5572814941406,283.0776672363281,297.84930419921875,302.2751770019531,293.1499938964844,293.1499938964844,278.8500061035156,38461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041862487792968,1.0,0.0,0.0,3.6016852855682373,3.6017093658447266,8.655752594677324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.75,0.0,1498.2542724609375,1895.4371337890625,0.0,3442.57421875,0.8967605829238892,1.0,0.0,3.0,1.0,0.0
17839920,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9050387740135192,0.499517023563385,0.4517399668693542,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.904439389705658,0.4994485378265381,0.4748098850250244,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8483405113220215,0.4113004505634308,0.2898964285850525,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.827369749546051,0.3794437944889068,0.362454205751419,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7010607719421387,0.2265903204679489,1.037163257598877,284.90679931640625,284.95001220703125,299.5610656738281,294.83258056640625,298.2764892578125,297.2056579589844,284.9082946777344,1.0,0.6002167463302612,0.7686418294906616,0.7686418294906616,1.0,1.0,-3.141276597976685,1.4248849153518677,1.716391682624817,0.7167637944221497,0.8661942481994629,0.8661942481994629,0.0,174.0170440673828,181.0,68135.9453125,0.0,2695.305908203125,1.0,278.5572814941406,283.0776672363281,297.84930419921875,302.2751770019531,293.1499938964844,293.1499938964844,278.8500061035156,38461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041862487792968,1.0,0.0,0.0,3.6016852855682373,3.6017093658447266,8.655752594677324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.75,0.0,1498.2542724609375,1895.4371337890625,0.0,3442.57421875,0.8967605829238892,1.0,0.0,3.0,1.0,0.0
17839980,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9007064700126648,0.4987814426422119,0.450887531042099,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9020410180091858,0.5017573237419128,0.4768565595149994,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8453686237335205,0.4118472933769226,0.290185809135437,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8247749209403992,0.3802453875541687,0.3631300330162048,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6981831192970276,0.2266970872879028,1.037546157836914,285.0046081542969,284.95001220703125,299.5810852050781,294.840576171875,298.2867736816406,297.2080383300781,285.0029296875,1.0,0.602215051651001,0.767819344997406,0.767819344997406,1.0,1.0,-3.1443257331848145,1.426091194152832,1.718234658241272,0.7174345254898071,0.9579678773880004,0.9579678773880004,0.0,176.80442810058594,184.0,67660.1328125,0.0,2716.327880859375,1.0,278.8428649902344,283.1885070800781,297.8233337402344,302.14410400390625,293.1499938964844,293.1499938964844,278.54998779296875,33302.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974253535270691,1.0,0.0,0.0,3.7230591773986816,3.72308349609375,9.24896539800102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.4482421875,0.0,1595.3946533203125,1895.4371337890625,0.0,3379.5732421875,0.9195356369018556,1.0,0.0,3.0,1.0,0.0
17840040,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9007064700126648,0.4987814426422119,0.450887531042099,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9020410180091858,0.5017573237419128,0.4768565595149994,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8453686237335205,0.4118472933769226,0.290185809135437,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8247749209403992,0.3802453875541687,0.3631300330162048,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6981831192970276,0.2266970872879028,1.037546157836914,285.0046081542969,284.95001220703125,299.5810852050781,294.840576171875,298.2867736816406,297.2080383300781,285.0029296875,1.0,0.602215051651001,0.767819344997406,0.767819344997406,1.0,1.0,-3.1443257331848145,1.426091194152832,1.718234658241272,0.7174345254898071,0.9579678773880004,0.9579678773880004,0.0,176.80442810058594,184.0,67660.1328125,0.0,2716.327880859375,1.0,278.8428649902344,283.1885070800781,297.8233337402344,302.14410400390625,293.1499938964844,293.1499938964844,278.54998779296875,33302.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974253535270691,1.0,0.0,0.0,3.7230591773986816,3.72308349609375,9.24896539800102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.4482421875,0.0,1595.3946533203125,1895.4371337890625,0.0,3379.5732421875,0.9195356369018556,1.0,0.0,3.0,1.0,0.0
17840100,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.898479163646698,0.4978185892105102,0.4504183232784271,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9007956385612488,0.5025376081466675,0.4778793454170227,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8438551425933838,0.4117651879787445,0.2903398275375366,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.823445200920105,0.3803707063198089,0.3634854257106781,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.696740984916687,0.2265995591878891,1.0379003286361694,284.87353515625,284.95001220703125,299.59112548828125,294.8443603515625,298.29022216796875,297.2061767578125,284.8711853027344,1.0,0.6032581329345703,0.7674080729484558,0.7674080729484558,1.0,1.0,-3.146036148071289,1.426760196685791,1.719275951385498,0.7179245352745056,0.8674181699752808,0.8674181699752808,0.0,178.2770233154297,184.0,68546.8984375,0.0,2727.639892578125,1.0,278.5961303710937,283.0413818359375,297.8743591308594,302.3699645996094,293.1499938964844,293.1499938964844,278.54998779296875,37547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030379056930542,1.0,0.0,0.0,3.689448356628418,3.689473152160645,9.08272511424002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.2392578125,0.0,1589.2015380859375,1895.4371337890625,0.0,3431.8857421875,0.9130311608314514,1.0,0.0,3.0,1.0,0.0
17840160,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8953514099121094,0.4967199265956878,0.4494809210300445,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.898743748664856,0.5031924843788147,0.4785627126693725,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.841614305973053,0.4115475118160248,0.2902446091175079,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8214377760887146,0.3803781270980835,0.3635725080966949,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6946394443511963,0.2264056056737899,1.0374536514282229,284.90576171875,284.95001220703125,299.6011657714844,294.8480224609375,298.2929382324219,297.2029724121094,284.907470703125,1.0,0.6041700839996338,0.7669991850852966,0.7669991850852966,1.0,1.0,-3.145185947418213,1.4262109994888306,1.7189748287200928,0.7177281975746155,0.8678690791130066,0.8678690791130066,0.0,180.09701538085938,187.0,68272.7734375,0.0,2735.70703125,1.0,278.557373046875,283.0736999511719,297.86480712890625,302.3003234863281,293.1499938964844,293.1499938964844,278.8500061035156,38499.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042821526527404,1.0,0.0,0.0,3.611940860748291,3.61196494102478,8.70511541961605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.9345703125,0.0,1509.7420654296875,1895.4371337890625,0.0,3443.466552734375,0.8990511894226074,1.0,0.0,3.0,1.0,0.0
17840220,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8912543654441833,0.495944082736969,0.448588490486145,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8965362310409546,0.5054812431335449,0.4805835485458374,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8388521671295166,0.4120743870735168,0.290517508983612,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8189747929573059,0.3811564743518829,0.3642232120037079,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6919130086898804,0.2265036404132843,1.037789821624756,285.0050048828125,284.95001220703125,299.6213684082031,294.8549194335937,298.3033752441406,297.2055053710937,285.0033264160156,1.0,0.6061316132545471,0.7661812901496887,0.7661812901496887,1.0,1.0,-3.148049831390381,1.4273208379745483,1.720728874206543,0.7183747887611389,0.9605399966239928,0.9605399966239928,0.0,182.8790283203125,190.0,67784.1484375,0.0,2756.3916015625,1.0,278.8429870605469,283.1857604980469,297.8377685546875,302.1671142578125,293.1499938964844,293.1499938964844,278.54998779296875,33324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975399136543274,1.0,0.0,0.0,3.7323403358459473,3.732364654541016,9.295135896536522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.3896484375,0.0,1606.25341796875,1895.4371337890625,0.0,3380.641845703125,0.9216429591178894,1.0,0.0,3.0,1.0,0.0
17840280,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8912543654441833,0.495944082736969,0.448588490486145,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8965362310409546,0.5054812431335449,0.4805835485458374,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8388521671295166,0.4120743870735168,0.290517508983612,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8189747929573059,0.3811564743518829,0.3642232120037079,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6919130086898804,0.2265036404132843,1.037789821624756,285.0050048828125,284.95001220703125,299.6213684082031,294.8549194335937,298.3033752441406,297.2055053710937,285.0033264160156,1.0,0.6061316132545471,0.7661812901496887,0.7661812901496887,1.0,1.0,-3.148049831390381,1.4273208379745483,1.720728874206543,0.7183747887611389,0.9605399966239928,0.9605399966239928,0.0,182.8790283203125,190.0,67784.1484375,0.0,2756.3916015625,1.0,278.8429870605469,283.1857604980469,297.8377685546875,302.1671142578125,293.1499938964844,293.1499938964844,278.54998779296875,33324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975399136543274,1.0,0.0,0.0,3.7323403358459473,3.732364654541016,9.295135896536522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.3896484375,0.0,1606.25341796875,1895.4371337890625,0.0,3380.641845703125,0.9216429591178894,1.0,0.0,3.0,1.0,0.0
17840340,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8861580491065979,0.493848443031311,0.4471518993377685,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8934552073478699,0.5068956613540649,0.4822714924812317,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.835344135761261,0.4117513000965118,0.2905621230602264,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8157764077186584,0.3812625110149383,0.3646431267261505,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6885553002357483,0.2262028902769088,1.0376607179641724,284.9052124023437,284.95001220703125,299.64166259765625,294.8612365722656,298.3096618652344,297.2005920410156,284.90679931640625,1.0,0.6080544590950012,0.7653634548187256,0.7653634548187256,1.0,1.0,-3.14876389503479,1.427369236946106,1.721394658088684,0.7186231017112732,0.8696525692939758,0.8696525692939758,0.0,186.16531372070312,193.0,68399.703125,0.0,2775.476318359375,1.0,278.55712890625,283.0697937011719,297.8780517578125,302.322021484375,293.1499938964844,293.1499938964844,278.8500061035156,38499.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904414176940918,1.0,0.0,0.0,3.621638536453247,3.621662616729736,8.751922564442793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.5537109375,0.0,1520.3983154296875,1895.4371337890625,0.0,3444.69482421875,0.9012006521224976,1.0,0.0,3.0,1.0,0.0
17840400,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8861580491065979,0.493848443031311,0.4471518993377685,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8934552073478699,0.5068956613540649,0.4822714924812317,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.835344135761261,0.4117513000965118,0.2905621230602264,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8157764077186584,0.3812625110149383,0.3646431267261505,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6885553002357483,0.2262028902769088,1.0376607179641724,284.9052124023437,284.95001220703125,299.64166259765625,294.8612365722656,298.3096618652344,297.2005920410156,284.90679931640625,1.0,0.6080544590950012,0.7653634548187256,0.7653634548187256,1.0,1.0,-3.14876389503479,1.427369236946106,1.721394658088684,0.7186231017112732,0.8696525692939758,0.8696525692939758,0.0,186.16531372070312,193.0,68399.703125,0.0,2775.476318359375,1.0,278.55712890625,283.0697937011719,297.8780517578125,302.322021484375,293.1499938964844,293.1499938964844,278.8500061035156,38499.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904414176940918,1.0,0.0,0.0,3.621638536453247,3.621662616729736,8.751922564442793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.5537109375,0.0,1520.3983154296875,1895.4371337890625,0.0,3444.69482421875,0.9012006521224976,1.0,0.0,3.0,1.0,0.0
17840460,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8822476863861084,0.493022620677948,0.4462189674377441,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8914104700088501,0.5091949701309204,0.4842930734157562,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8327392339706421,0.4122310280799866,0.2908075749874115,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8133831024169922,0.3819933533668518,0.3652554154396057,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6859667897224426,0.2262938022613525,1.0379602909088137,285.00543212890625,284.95001220703125,299.6620178222656,294.866943359375,298.3202819824219,297.20330810546875,285.0037536621094,1.0,0.6099833846092224,0.7645641565322876,0.7645641565322876,1.0,1.0,-3.151456594467163,1.428407907485962,1.7230486869812012,0.7191817760467529,0.9629701375961304,0.9629701375961304,0.0,188.9459228515625,196.0,67893.828125,0.0,2795.865234375,1.0,278.8430480957031,283.18310546875,297.8498229980469,302.1867370605469,293.1499938964844,293.1499938964844,278.54998779296875,33343.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976780772209167,1.0,0.0,0.0,3.740719795227051,3.740744113922119,9.336919788438536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.5107421875,0.0,1616.0863037109375,1895.4371337890625,0.0,3381.930908203125,0.923550307750702,1.0,0.0,3.0,1.0,0.0
