time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8822476863861084,0.493022620677948,0.4462189674377441,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8914104700088501,0.5091949701309204,0.4842930734157562,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8327392339706421,0.4122310280799866,0.2908075749874115,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8133831024169922,0.3819933533668518,0.3652554154396057,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6859667897224426,0.2262938022613525,1.0379602909088137,285.00543212890625,284.95001220703125,299.6620178222656,294.866943359375,298.3202819824219,297.20330810546875,285.0037536621094,1.0,0.6099833846092224,0.7645641565322876,0.7645641565322876,1.0,1.0,-3.151456594467163,1.428407907485962,1.7230486869812012,0.7191817760467529,0.9629701375961304,0.9629701375961304,0.0,188.9459228515625,196.0,67893.828125,0.0,2795.865234375,1.0,278.8430480957031,283.18310546875,297.8498229980469,302.1867370605469,293.1499938964844,293.1499938964844,278.54998779296875,33343.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976780772209167,1.0,0.0,0.0,3.740719795227051,3.740744113922119,9.336919788438536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.5107421875,0.0,1616.0863037109375,1895.4371337890625,0.0,3381.930908203125,0.923550307750702,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8799362182617188,0.4918726086616516,0.4456179141998291,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8901664614677429,0.5100306272506714,0.4853997528553009,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8312017321586609,0.4120644927024841,0.2909282147884369,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8119506239891052,0.382059633731842,0.3655855059623718,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6844871044158936,0.2261629402637481,1.0382627248764038,284.8708190917969,284.95001220703125,299.67333984375,294.86981201171875,298.3241577148437,297.20123291015625,284.87109375,1.0,0.6110931038856506,0.7641215920448303,0.7641215920448303,1.0,1.0,-3.152977228164673,1.4289770126342771,1.724000334739685,0.719593346118927,0.8674346208572388,0.8674346208572388,0.0,190.60379028320312,196.0,68729.0859375,0.0,2807.85595703125,1.0,278.5873413085937,283.0345458984375,297.900634765625,302.4059753417969,293.1499938964844,293.1499938964844,278.54998779296875,38144.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036976099014282,1.0,0.0,0.0,3.693783044815064,3.69380784034729,9.10407948140346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.1552734375,0.0,1598.6650390625,1895.4371337890625,0.0,3438.02685546875,0.9146445989608764,1.0,0.0,3.0,1.0,0.0
17840640,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8773787617683411,0.4908688366413116,0.444737434387207,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.888534426689148,0.5106246471405029,0.4860000312328338,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8293946385383606,0.4118348062038421,0.2908079028129577,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8102263808250427,0.3820269703865051,0.3656152784824371,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6827766299247742,0.225984439253807,1.0378071069717407,284.9040832519531,284.95001220703125,299.6824951171875,294.8719787597656,298.3267822265625,297.1986083984375,284.9061889648437,1.0,0.6118728518486023,0.7637647986412048,0.7637647986412048,1.0,1.0,-3.1519851684570312,1.4283850193023682,1.723600149154663,0.7193087339401245,0.8708803653717041,0.8708803653717041,0.0,192.23260498046875,199.0,68498.21875,0.0,2814.604736328125,1.0,278.5570068359375,283.0661926269531,297.8891296386719,302.3406066894531,293.1499938964844,293.1499938964844,278.8500061035156,38601.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904577612876892,1.0,0.0,0.0,3.6291558742523193,3.629180192947388,8.788293257566693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.220703125,0.0,1529.4578857421875,1895.4371337890625,0.0,3446.215576171875,0.9029513597488404,1.0,0.0,3.0,1.0,0.0
17840700,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8751075267791748,0.4903681576251983,0.4440340399742126,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8872242569923401,0.5117192268371582,0.4868563413619995,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8278205990791321,0.4119840860366821,0.2907940447330475,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8087151050567627,0.3823103606700897,0.3657686710357666,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6812466382980347,0.2259780317544937,1.0375598669052124,285.0215759277344,284.95001220703125,299.6927490234375,294.8742370605469,298.3318176269531,297.1993408203125,285.0234375,1.0,0.6127621531486511,0.7633651494979858,0.7633651494979858,1.0,1.0,-3.1520333290100098,1.4282944202423096,1.7237389087677002,0.7191956043243408,0.9535733461380004,0.9535733461380004,0.0,193.7872772216797,199.0,67771.0078125,0.0,2823.06982421875,1.0,278.8017272949219,283.19677734375,297.84576416015625,302.13360595703125,293.1499938964844,293.1499938964844,278.8500061035156,34049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991976380348206,1.0,0.0,0.0,3.680805921554565,3.680830001831055,9.040223289957794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.64453125,0.0,1552.9967041015625,1895.4371337890625,0.0,3396.103759765625,0.912500500679016,1.0,0.0,3.0,1.0,0.0
17840760,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8736400604248047,0.4900070428848266,0.4437598884105682,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8866400122642517,0.5129470825195312,0.4880383312702179,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8268961906433105,0.4122700989246368,0.2910126447677612,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8078395128250122,0.3827109634876251,0.3661718666553497,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6803122162818909,0.2260680347681045,1.0380655527114868,285.00604248046875,284.95001220703125,299.7030639648437,294.8763122558594,298.3376159667969,297.2015380859375,285.00445556640625,1.0,0.6137678623199463,0.7629613280296326,0.7629613280296326,1.0,1.0,-3.1544785499572754,1.4293437004089355,1.7251348495483398,0.7197144627571106,0.9652618169784546,0.9652618169784546,0.0,195.0142822265625,202.0,67987.6328125,0.0,2834.64697265625,1.0,278.84295654296875,283.18072509765625,297.8592529296875,302.2025756835937,293.1499938964844,293.1499938964844,278.54998779296875,33358.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978589177131653,1.0,0.0,0.0,3.747826337814331,3.7478508949279785,9.372429872200884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.171875,0.0,1624.456298828125,1895.4371337890625,0.0,3383.617919921875,0.92525714635849,1.0,0.0,3.0,1.0,0.0
17840820,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8690275549888611,0.4878428280353546,0.4422624707221985,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8839656710624695,0.5143923163414001,0.4897597134113312,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8237102627754211,0.4118534326553345,0.2909948229789734,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8047075867652893,0.3827183544635772,0.3665027618408203,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6772937178611755,0.225752979516983,1.037882924079895,284.90386962890625,284.95001220703125,299.7237243652344,294.8799743652344,298.3443908691406,297.1971130371094,284.905517578125,1.0,0.6156303882598877,0.7621536254882812,0.7621536254882812,1.0,1.0,-3.1549129486083984,1.4292895793914795,1.725623369216919,0.7197161912918091,0.8725424408912659,0.8725424408912659,0.0,198.29022216796875,205.0,68602.2265625,0.0,2853.16064453125,1.0,278.5570068359375,283.0623474121094,297.8969421386719,302.35504150390625,293.1499938964844,293.1499938964844,278.8500061035156,38527.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047545790672302,1.0,0.0,0.0,3.6381444931030273,3.638168811798096,8.831880222714972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.0,0.0,1538.87109375,1895.4371337890625,0.0,3447.862060546875,0.9048731923103333,1.0,0.0,3.0,1.0,0.0
17840880,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8690275549888611,0.4878428280353546,0.4422624707221985,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8839656710624695,0.5143923163414001,0.4897597134113312,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8237102627754211,0.4118534326553345,0.2909948229789734,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8047075867652893,0.3827183544635772,0.3665027618408203,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6772937178611755,0.225752979516983,1.037882924079895,284.90386962890625,284.95001220703125,299.7237243652344,294.8799743652344,298.3443908691406,297.1971130371094,284.905517578125,1.0,0.6156303882598877,0.7621536254882812,0.7621536254882812,1.0,1.0,-3.1549129486083984,1.4292895793914795,1.725623369216919,0.7197161912918091,0.8725424408912659,0.8725424408912659,0.0,198.29022216796875,205.0,68602.2265625,0.0,2853.16064453125,1.0,278.5570068359375,283.0623474121094,297.8969421386719,302.35504150390625,293.1499938964844,293.1499938964844,278.8500061035156,38527.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047545790672302,1.0,0.0,0.0,3.6381444931030273,3.638168811798096,8.831880222714972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.0,0.0,1538.87109375,1895.4371337890625,0.0,3447.862060546875,0.9048731923103333,1.0,0.0,3.0,1.0,0.0
17840940,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8655089139938354,0.4869750738143921,0.4412810504436493,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8822426795959473,0.5167439579963684,0.4918230772018432,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8213399648666382,0.4122807681560516,0.2911929786205292,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8023856282234192,0.3833889067173004,0.3670445680618286,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6749758720397949,0.2258335649967193,1.038124442100525,285.0061340332031,284.95001220703125,299.7445068359375,294.8828430175781,298.35546875,297.2003479003906,285.0044860839844,1.0,0.6175046563148499,0.7613459825515747,0.7613459825515747,1.0,1.0,-3.1573855876922607,1.430249571800232,1.7271360158920288,0.7200320959091187,0.9671290516853333,0.9671290516853333,0.0,201.05584716796875,208.0,68068.359375,0.0,2873.121826171875,1.0,278.8431396484375,283.1776733398437,297.8659362792969,302.2152404785156,293.1499938964844,293.1499938964844,278.54998779296875,33379.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898063063621521,1.0,0.0,0.0,3.7551326751708975,3.755157232284546,9.409008043803624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.98828125,0.0,1633.1368408203125,1895.4371337890625,0.0,3385.522216796875,0.926834523677826,1.0,0.0,3.0,1.0,0.0
17841000,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8655089139938354,0.4869750738143921,0.4412810504436493,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8822426795959473,0.5167439579963684,0.4918230772018432,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8213399648666382,0.4122807681560516,0.2911929786205292,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8023856282234192,0.3833889067173004,0.3670445680618286,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6749758720397949,0.2258335649967193,1.038124442100525,285.0061340332031,284.95001220703125,299.7445068359375,294.8828430175781,298.35546875,297.2003479003906,285.0044860839844,1.0,0.6175046563148499,0.7613459825515747,0.7613459825515747,1.0,1.0,-3.1573855876922607,1.430249571800232,1.7271360158920288,0.7200320959091187,0.9671290516853333,0.9671290516853333,0.0,201.05584716796875,208.0,68068.359375,0.0,2873.121826171875,1.0,278.8431396484375,283.1776733398437,297.8659362792969,302.2152404785156,293.1499938964844,293.1499938964844,278.54998779296875,33379.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898063063621521,1.0,0.0,0.0,3.7551326751708975,3.755157232284546,9.409008043803624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.98828125,0.0,1633.1368408203125,1895.4371337890625,0.0,3385.522216796875,0.926834523677826,1.0,0.0,3.0,1.0,0.0
17841060,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8611539006233215,0.4848090410232544,0.4397821724414825,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8797622919082642,0.5182110667228699,0.4935675263404846,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8182828426361084,0.4118547141551971,0.2911697626113891,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7993832230567932,0.3833817839622497,0.3673632442951202,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6721268892288208,0.2255147695541381,1.0379290580749512,284.9032287597656,284.95001220703125,299.765380859375,294.88494873046875,298.3624572753906,297.1961669921875,284.9049377441406,1.0,0.6193515658378601,0.7605162262916565,0.7605162262916565,1.0,1.0,-3.157809495925904,1.4301915168762207,1.727617859840393,0.7199676632881165,0.8737930655479431,0.8737930655479431,0.0,204.32296752929688,211.0,68682.28125,0.0,2891.58837890625,1.0,278.5569763183594,283.0586242675781,297.902099609375,302.3659362792969,293.1499938964844,293.1499938964844,278.8500061035156,38542.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049971103668212,1.0,0.0,0.0,3.645308494567871,3.645333051681519,8.866697385201405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.2041015625,0.0,1546.9515380859375,1895.4371337890625,0.0,3450.11865234375,0.9064685702323914,1.0,0.0,3.0,1.0,0.0
17841120,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8611539006233215,0.4848090410232544,0.4397821724414825,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8797622919082642,0.5182110667228699,0.4935675263404846,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8182828426361084,0.4118547141551971,0.2911697626113891,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7993832230567932,0.3833817839622497,0.3673632442951202,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6721268892288208,0.2255147695541381,1.0379290580749512,284.9032287597656,284.95001220703125,299.765380859375,294.88494873046875,298.3624572753906,297.1961669921875,284.9049377441406,1.0,0.6193515658378601,0.7605162262916565,0.7605162262916565,1.0,1.0,-3.157809495925904,1.4301915168762207,1.727617859840393,0.7199676632881165,0.8737930655479431,0.8737930655479431,0.0,204.32296752929688,211.0,68682.28125,0.0,2891.58837890625,1.0,278.5569763183594,283.0586242675781,297.902099609375,302.3659362792969,293.1499938964844,293.1499938964844,278.8500061035156,38542.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049971103668212,1.0,0.0,0.0,3.645308494567871,3.645333051681519,8.866697385201405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.2041015625,0.0,1546.9515380859375,1895.4371337890625,0.0,3450.11865234375,0.9064685702323914,1.0,0.0,3.0,1.0,0.0
17841180,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8578376770019531,0.4839420020580292,0.438799113035202,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8781920075416565,0.5205990672111511,0.4956600368022918,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8160016536712646,0.4122783541679382,0.2913634181022644,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7971809506416321,0.3840440511703491,0.367894560098648,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6699424386024475,0.2255936563014984,1.038156509399414,285.0064392089844,284.95001220703125,299.7863464355469,294.88623046875,298.373779296875,297.1996765136719,285.0047912597656,1.0,0.6212127804756165,0.7596864700317383,0.7596864700317383,1.0,1.0,-3.1602799892425537,1.4311457872390747,1.729134202003479,0.7202441096305847,0.9689571261405944,0.9689571261405944,0.0,207.0821685791016,214.0,68135.9453125,0.0,2911.558349609375,1.0,278.8432006835937,283.1748046875,297.8695068359375,302.22369384765625,293.1499938964844,293.1499938964844,278.54998779296875,33395.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983380198478699,1.0,0.0,0.0,3.761388778686523,3.761413335800171,9.4403850425806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.58984375,0.0,1640.579345703125,1895.4371337890625,0.0,3388.0869140625,0.9282606840133668,1.0,0.0,3.0,1.0,0.0
17841240,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8578376770019531,0.4839420020580292,0.438799113035202,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8781920075416565,0.5205990672111511,0.4956600368022918,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8160016536712646,0.4122783541679382,0.2913634181022644,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7971809506416321,0.3840440511703491,0.367894560098648,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6699424386024475,0.2255936563014984,1.038156509399414,285.0064392089844,284.95001220703125,299.7863464355469,294.88623046875,298.373779296875,297.1996765136719,285.0047912597656,1.0,0.6212127804756165,0.7596864700317383,0.7596864700317383,1.0,1.0,-3.1602799892425537,1.4311457872390747,1.729134202003479,0.7202441096305847,0.9689571261405944,0.9689571261405944,0.0,207.0821685791016,214.0,68135.9453125,0.0,2911.558349609375,1.0,278.8432006835937,283.1748046875,297.8695068359375,302.22369384765625,293.1499938964844,293.1499938964844,278.54998779296875,33395.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983380198478699,1.0,0.0,0.0,3.761388778686523,3.761413335800171,9.4403850425806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.58984375,0.0,1640.579345703125,1895.4371337890625,0.0,3388.0869140625,0.9282606840133668,1.0,0.0,3.0,1.0,0.0
17841300,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8561471104621887,0.4829377233982086,0.4382867515087127,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8773846626281738,0.5214163661003113,0.4967261552810669,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8148420453071594,0.4121375977993011,0.291479080915451,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7960717082023621,0.3841009140014648,0.3681895434856415,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6688734889030457,0.2254855334758758,1.0384671688079834,284.872802734375,284.95001220703125,299.7969055175781,294.8865661621094,298.3777770996094,297.1984558105469,284.8700866699219,1.0,0.6221961379051208,0.7592715620994568,0.7592715620994568,1.0,1.0,-3.1618194580078125,1.431746244430542,1.730073094367981,0.7205625176429749,0.8769727349281311,0.8769727349281311,0.0,208.53317260742188,214.0,69045.0234375,0.0,2922.558837890625,1.0,278.59527587890625,283.0243225097656,297.9169311523437,302.4468688964844,293.1499938964844,293.1499938964844,278.54998779296875,37449.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039820432662964,1.0,0.0,0.0,3.7304553985595694,3.730480432510376,9.285750479648414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.8134765625,0.0,1635.6192626953125,1895.4371337890625,0.0,3440.673828125,0.9222065806388856,1.0,0.0,3.0,1.0,0.0
17841360,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8537329435348511,0.481784462928772,0.4373080730438232,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8758979439735413,0.5220970511436462,0.4974360466003418,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.81303471326828,0.411847859621048,0.2913382053375244,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7943281531333923,0.3840274810791015,0.368205726146698,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6672576069831848,0.2252733707427978,1.0379562377929688,284.9024353027344,284.95001220703125,299.8074645996094,294.8866882324219,298.3809814453125,297.1957702636719,284.904296875,1.0,0.6230500340461731,0.758857011795044,0.758857011795044,1.0,1.0,-3.160734176635742,1.4310990571975708,1.7296351194381714,0.720180094242096,0.8747901320457458,0.8747901320457458,0.0,210.3418426513672,217.0,68746.65625,0.0,2930.0693359375,1.0,278.5570983886719,283.0548095703125,297.9040832519531,302.3729248046875,293.1499938964844,293.1499938964844,278.8500061035156,38573.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905298352241516,1.0,0.0,0.0,3.651694059371948,3.6517183780670166,8.897787893147324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.7060546875,0.0,1554.318603515625,1895.4371337890625,0.0,3452.920654296875,0.9078954458236694,1.0,0.0,3.0,1.0,0.0
17841420,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8506064414978027,0.4809221923351288,0.4363276660442352,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8744705319404602,0.5245267152786255,0.4995631575584411,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8108094930648804,0.412269115447998,0.2915286421775818,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7922401428222656,0.3846838474273681,0.3687291741371155,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6651997566223145,0.225351795554161,1.0381762981414795,285.0066833496094,284.95001220703125,299.82867431640625,294.88623046875,298.3925170898437,297.1994934082031,285.0050354003906,1.0,0.62490314245224,0.7580278515815735,0.7580278515815735,1.0,1.0,-3.1632273197174072,1.4320573806762695,1.7311699390411377,0.7204719185829163,0.9706122279167176,0.9706122279167176,0.0,213.0983123779297,220.0,68190.9140625,0.0,2950.118408203125,1.0,278.84326171875,283.1717834472656,297.86968994140625,302.2280578613281,293.1499938964844,293.1499938964844,278.54998779296875,33411.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898685097694397,1.0,0.0,0.0,3.767104148864746,3.7671289443969727,9.469097221881384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.4296875,0.0,1647.4119873046875,1895.4371337890625,0.0,3391.32470703125,0.9295641183853148,1.0,0.0,3.0,1.0,0.0
17841480,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8506064414978027,0.4809221923351288,0.4363276660442352,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8744705319404602,0.5245267152786255,0.4995631575584411,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8108094930648804,0.412269115447998,0.2915286421775818,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7922401428222656,0.3846838474273681,0.3687291741371155,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6651997566223145,0.225351795554161,1.0381762981414795,285.0066833496094,284.95001220703125,299.82867431640625,294.88623046875,298.3925170898437,297.1994934082031,285.0050354003906,1.0,0.62490314245224,0.7580278515815735,0.7580278515815735,1.0,1.0,-3.1632273197174072,1.4320573806762695,1.7311699390411377,0.7204719185829163,0.9706122279167176,0.9706122279167176,0.0,213.0983123779297,220.0,68190.9140625,0.0,2950.118408203125,1.0,278.84326171875,283.1717834472656,297.86968994140625,302.2280578613281,293.1499938964844,293.1499938964844,278.54998779296875,33411.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898685097694397,1.0,0.0,0.0,3.767104148864746,3.7671289443969727,9.469097221881384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.4296875,0.0,1647.4119873046875,1895.4371337890625,0.0,3391.32470703125,0.9295641183853148,1.0,0.0,3.0,1.0,0.0
17841540,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8467286229133606,0.4787764847278595,0.434845358133316,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8723450899124146,0.52605801820755,0.5013725757598877,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8078858852386475,0.411836564540863,0.2915017604827881,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7895258069038391,0.3846589028835296,0.3690335154533386,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6626668572425842,0.2250305414199829,1.0379736423492432,284.90216064453125,284.95001220703125,299.8500061035156,294.8848876953125,298.3999328613281,297.1957702636719,284.9039001464844,1.0,0.6267344355583191,0.757198691368103,0.757198691368103,1.0,1.0,-3.163718938827514,1.432019829750061,1.7316992282867432,0.7204388380050659,0.8759817481040955,0.8759817481040955,0.0,216.3559417724609,208.0,68802.6875,0.0,2968.71923828125,1.0,278.556884765625,283.05096435546875,297.9024353027344,302.3751525878906,293.1499938964844,293.1499938964844,278.8500061035156,38564.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056931734085084,1.0,0.0,0.0,3.6577517986297607,3.657776117324829,8.927332828534418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.583984375,0.0,1561.0379638671875,1895.4371337890625,0.0,3456.5927734375,0.9092382788658142,1.0,0.0,3.0,1.0,0.0
17841600,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8467286229133606,0.4787764847278595,0.434845358133316,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8723450899124146,0.52605801820755,0.5013725757598877,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8078858852386475,0.411836564540863,0.2915017604827881,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7895258069038391,0.3846589028835296,0.3690335154533386,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6626668572425842,0.2250305414199829,1.0379736423492432,284.90216064453125,284.95001220703125,299.8500061035156,294.8848876953125,298.3999328613281,297.1957702636719,284.9039001464844,1.0,0.6267344355583191,0.757198691368103,0.757198691368103,1.0,1.0,-3.163718938827514,1.432019829750061,1.7316992282867432,0.7204388380050659,0.8759817481040955,0.8759817481040955,0.0,216.3559417724609,208.0,68802.6875,0.0,2968.71923828125,1.0,278.556884765625,283.05096435546875,297.9024353027344,302.3751525878906,293.1499938964844,293.1499938964844,278.8500061035156,38564.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056931734085084,1.0,0.0,0.0,3.6577517986297607,3.657776117324829,8.927332828534418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.583984375,0.0,1561.0379638671875,1895.4371337890625,0.0,3456.5927734375,0.9092382788658142,1.0,0.0,3.0,1.0,0.0
17841660,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.846306562423706,0.4759326875209808,0.4323107600212097,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8738664388656616,0.526403546333313,0.5018141865730286,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8080477714538574,0.4101664125919342,0.2904292047023773,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.789772093296051,0.3831325173377991,0.3677897155284881,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6617515087127686,0.2227902710437774,1.029397964477539,284.9918518066406,284.95001220703125,299.8727722167969,294.88140869140625,298.400390625,297.1788635253906,284.9896240234375,1.0,0.623347282409668,0.756385326385498,0.756385326385498,1.0,1.0,-3.148122310638428,1.4242849349975586,1.7238373756408691,0.7164002060890198,0.9578978419303894,0.9578978419303894,0.0,214.43276977539065,196.0,67878.6953125,0.0,2926.022216796875,1.0,278.84326171875,283.1597595214844,297.8634033203125,302.2118530273437,293.1499938964844,293.1499938964844,278.54998779296875,33856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988797068595886,1.0,0.0,0.0,3.760490894317627,3.7605154514312735,9.435879064767504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.43359375,0.0,1643.080810546875,1895.4371337890625,0.0,3393.138916015625,0.9282694458961488,1.0,0.0,3.0,1.0,0.0
17841720,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.846306562423706,0.4759326875209808,0.4323107600212097,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8738664388656616,0.526403546333313,0.5018141865730286,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8080477714538574,0.4101664125919342,0.2904292047023773,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.789772093296051,0.3831325173377991,0.3677897155284881,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6617515087127686,0.2227902710437774,1.029397964477539,284.9918518066406,284.95001220703125,299.8727722167969,294.88140869140625,298.400390625,297.1788635253906,284.9896240234375,1.0,0.623347282409668,0.756385326385498,0.756385326385498,1.0,1.0,-3.148122310638428,1.4242849349975586,1.7238373756408691,0.7164002060890198,0.9578978419303894,0.9578978419303894,0.0,214.43276977539065,196.0,67878.6953125,0.0,2926.022216796875,1.0,278.84326171875,283.1597595214844,297.8634033203125,302.2118530273437,293.1499938964844,293.1499938964844,278.54998779296875,33856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988797068595886,1.0,0.0,0.0,3.760490894317627,3.7605154514312735,9.435879064767504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.43359375,0.0,1643.080810546875,1895.4371337890625,0.0,3393.138916015625,0.9282694458961488,1.0,0.0,3.0,1.0,0.0
17841780,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8500322699546814,0.4729656279087066,0.4295316934585571,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8799961805343628,0.5268696546554565,0.5020517110824585,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8123565316200256,0.4087412357330322,0.2892783582210541,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7942329049110413,0.3819381594657898,0.3664190471172333,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6643290519714355,0.2210829854011535,1.0202889442443848,284.89453125,284.95001220703125,299.89813232421875,294.8747253417969,298.4044494628906,297.1663513183594,284.8960876464844,1.0,0.6174606084823608,0.7555719614028931,0.7555719614028931,1.0,1.0,-3.1310834884643555,1.4158893823623655,1.7151942253112793,0.7118484973907471,0.8591903448104858,0.8591903448104858,0.0,207.8258209228516,184.0,67962.578125,0.0,2855.73974609375,1.0,278.5570983886719,283.0536193847656,297.88580322265625,302.3135986328125,293.1499938964844,293.1499938964844,278.8500061035156,39392.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045752882957458,1.0,0.0,0.0,3.611154794692993,3.6111791133880615,8.701327374183165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.701171875,0.0,1515.4937744140625,1895.4371337890625,0.0,3446.1943359375,0.8995954394340515,1.0,0.0,3.0,1.0,0.0
17841840,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8500322699546814,0.4729656279087066,0.4295316934585571,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8799961805343628,0.5268696546554565,0.5020517110824585,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8123565316200256,0.4087412357330322,0.2892783582210541,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7942329049110413,0.3819381594657898,0.3664190471172333,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6643290519714355,0.2210829854011535,1.0202889442443848,284.89453125,284.95001220703125,299.89813232421875,294.8747253417969,298.4044494628906,297.1663513183594,284.8960876464844,1.0,0.6174606084823608,0.7555719614028931,0.7555719614028931,1.0,1.0,-3.1310834884643555,1.4158893823623655,1.7151942253112793,0.7118484973907471,0.8591903448104858,0.8591903448104858,0.0,207.8258209228516,184.0,67962.578125,0.0,2855.73974609375,1.0,278.5570983886719,283.0536193847656,297.88580322265625,302.3135986328125,293.1499938964844,293.1499938964844,278.8500061035156,39392.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045752882957458,1.0,0.0,0.0,3.611154794692993,3.6111791133880615,8.701327374183165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.701171875,0.0,1515.4937744140625,1895.4371337890625,0.0,3446.1943359375,0.8995954394340515,1.0,0.0,3.0,1.0,0.0
17841900,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8535441160202026,0.4722610414028168,0.428393542766571,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8848329186439514,0.527720034122467,0.5023887753486633,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8160009384155273,0.4086133539676666,0.288860559463501,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7980731129646301,0.381842166185379,0.3659261465072632,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6670519709587097,0.2206196188926696,1.0165908336639404,285.0101013183594,284.95001220703125,299.9117736816406,294.8702392578125,298.41021728515625,297.166015625,285.0115966796875,1.0,0.6140543222427368,0.7551652789115906,0.7551652789115906,1.0,1.0,-3.1245710849761963,1.4126672744750977,1.7119038105010986,0.7099964022636414,0.9369988441467284,0.9369988441467284,0.0,203.1966857910156,184.0,67065.3984375,0.0,2817.853515625,1.0,278.8011169433594,283.1845092773437,297.83544921875,302.0875549316406,293.1499938964844,293.1499938964844,278.8500061035156,34609.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985508680343628,1.0,0.0,0.0,3.652550220489502,3.652574062347412,8.901960768525896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.1865234375,0.0,1525.5946044921875,1895.4371337890625,0.0,3390.072265625,0.906683087348938,1.0,0.0,3.0,1.0,0.0
17841960,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8584824800491333,0.4717459082603454,0.4277201890945434,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8911289572715759,0.5287702679634094,0.503124475479126,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8208423852920532,0.4086920320987701,0.2887262403964996,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8032267093658447,0.3819401860237121,0.3657587468624115,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6709762215614319,0.2203491479158401,1.0140762329101562,284.99169921875,284.95001220703125,299.92596435546875,294.8650207519531,298.4175720214844,297.1679992675781,284.9901123046875,1.0,0.6106070280075073,0.7549359202384949,0.7549359202384949,1.0,1.0,-3.1212565898895264,1.4110153913497925,1.710241198539734,0.7090504765510559,0.9422913789749146,0.9422913789749146,0.0,197.80145263671875,172.0,67111.9375,0.0,2782.443115234375,1.0,278.8427124023437,283.1678771972656,297.84228515625,302.1389465332031,293.1499938964844,293.1499938964844,278.54998779296875,33947.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966723084449768,1.0,0.0,0.0,3.7099642753601074,3.7099883556365967,9.184017812913224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.001953125,0.0,1585.3038330078125,1895.4371337890625,0.0,3372.5458984375,0.9170858860015868,1.0,0.0,3.0,1.0,0.0
17842020,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8686638474464417,0.4695393741130829,0.4255930483341217,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9042258858680724,0.5300472974777222,0.5040833950042725,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8307153582572937,0.4080821275711059,0.2881226539611816,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8136615753173828,0.3815554976463318,0.3651127219200134,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6794143915176392,0.2195673286914825,1.008865237236023,284.9039611816406,284.95001220703125,299.9560546875,294.8525085449219,298.42926025390625,297.1651611328125,284.9051818847656,1.0,0.6033071279525757,0.7544772028923035,0.7544772028923035,1.0,1.0,-3.112089872360229,1.4064810276031494,1.70560884475708,0.7066423296928406,0.8545252084732056,0.8545252084732056,0.0,186.9963531494141,160.0,67341.671875,0.0,2706.734130859375,1.0,278.5574645996094,283.06646728515625,297.86444091796875,302.2499084472656,293.1499938964844,293.1499938964844,278.8500061035156,39062.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025791883468628,1.0,0.0,0.0,3.5689077377319336,3.568931579589844,8.498923875777109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0380859375,0.0,1467.2120361328125,1895.4371337890625,0.0,3427.6142578125,0.8900342583656311,1.0,0.0,3.0,1.0,0.0
17842080,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8686638474464417,0.4695393741130829,0.4255930483341217,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9042258858680724,0.5300472974777222,0.5040833950042725,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8307153582572937,0.4080821275711059,0.2881226539611816,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8136615753173828,0.3815554976463318,0.3651127219200134,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6794143915176392,0.2195673286914825,1.008865237236023,284.9039611816406,284.95001220703125,299.9560546875,294.8525085449219,298.42926025390625,297.1651611328125,284.9051818847656,1.0,0.6033071279525757,0.7544772028923035,0.7544772028923035,1.0,1.0,-3.112089872360229,1.4064810276031494,1.70560884475708,0.7066423296928406,0.8545252084732056,0.8545252084732056,0.0,186.9963531494141,160.0,67341.671875,0.0,2706.734130859375,1.0,278.5574645996094,283.06646728515625,297.86444091796875,302.2499084472656,293.1499938964844,293.1499938964844,278.8500061035156,39062.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025791883468628,1.0,0.0,0.0,3.5689077377319336,3.568931579589844,8.498923875777109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0380859375,0.0,1467.2120361328125,1895.4371337890625,0.0,3427.6142578125,0.8900342583656311,1.0,0.0,3.0,1.0,0.0
17842140,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8822184801101685,0.4686300754547119,0.4240734279155731,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9220573902130128,0.5323357582092285,0.5055311918258667,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8434058427810669,0.4083987474441528,0.2878351211547851,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8261775374412537,0.3819363117218017,0.364820271730423,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6905078291893005,0.2193417251110077,1.0049784183502195,284.9950256347656,284.95001220703125,299.9882507324219,294.8373413085937,298.4468688964844,297.171142578125,284.99395751953125,1.0,0.5958589911460876,0.7540184855461121,0.7540184855461121,1.0,1.0,-3.1066250801086426,1.4037469625473022,1.7028781175613403,0.7050180435180664,0.937267541885376,0.937267541885376,0.0,175.15078735351562,148.0,66614.5234375,0.0,2633.171630859375,1.0,278.841796875,283.1732788085937,297.81817626953125,302.08270263671875,293.1499938964844,293.1499938964844,278.54998779296875,33780.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953673839569092,1.0,0.0,0.0,3.676758050918579,3.676782131195069,9.020350830724056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8193359375,0.0,1546.4158935546875,1895.4371337890625,0.0,3360.364501953125,0.9096857905387878,1.0,0.0,3.0,1.0,0.0
17842200,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8822184801101685,0.4686300754547119,0.4240734279155731,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9220573902130128,0.5323357582092285,0.5055311918258667,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8434058427810669,0.4083987474441528,0.2878351211547851,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8261775374412537,0.3819363117218017,0.364820271730423,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6905078291893005,0.2193417251110077,1.0049784183502195,284.9950256347656,284.95001220703125,299.9882507324219,294.8373413085937,298.4468688964844,297.171142578125,284.99395751953125,1.0,0.5958589911460876,0.7540184855461121,0.7540184855461121,1.0,1.0,-3.1066250801086426,1.4037469625473022,1.7028781175613403,0.7050180435180664,0.937267541885376,0.937267541885376,0.0,175.15078735351562,148.0,66614.5234375,0.0,2633.171630859375,1.0,278.841796875,283.1732788085937,297.81817626953125,302.08270263671875,293.1499938964844,293.1499938964844,278.54998779296875,33780.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953673839569092,1.0,0.0,0.0,3.676758050918579,3.676782131195069,9.020350830724056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8193359375,0.0,1546.4158935546875,1895.4371337890625,0.0,3360.364501953125,0.9096857905387878,1.0,0.0,3.0,1.0,0.0
17842260,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8969693779945374,0.4666057527065277,0.4220859706401825,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9420337080955504,0.5338255167007446,0.5066787004470825,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8575099110603333,0.4079884588718414,0.2873605787754059,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8396331667900085,0.3817459344863891,0.3643507361412048,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7026849985122681,0.2188515216112136,1.0010950565338137,284.90679931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.4613952636719,297.1701965332031,284.9078369140625,1.0,0.5882924199104309,0.7534530758857727,0.7534530758857727,1.0,1.0,-3.099817514419556,1.4003134965896606,1.6995041370391846,0.7031445503234863,0.8514867424964905,0.8514867424964905,0.0,163.59556579589844,136.0,66901.0234375,0.0,2558.804443359375,1.0,278.5576477050781,283.0694274902344,297.8345642089844,302.1923828125,293.1499938964844,293.1499938964844,278.8500061035156,38874.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018439650535583,1.0,0.0,0.0,3.543734073638916,3.543757677078247,8.379450378015463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2490234375,0.0,1439.003662109375,1895.4371337890625,0.0,3420.766845703125,0.8843159675598145,1.0,0.0,3.0,1.0,0.0
17842320,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8969693779945374,0.4666057527065277,0.4220859706401825,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9420337080955504,0.5338255167007446,0.5066787004470825,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8575099110603333,0.4079884588718414,0.2873605787754059,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8396331667900085,0.3817459344863891,0.3643507361412048,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7026849985122681,0.2188515216112136,1.0010950565338137,284.90679931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.4613952636719,297.1701965332031,284.9078369140625,1.0,0.5882924199104309,0.7534530758857727,0.7534530758857727,1.0,1.0,-3.099817514419556,1.4003134965896606,1.6995041370391846,0.7031445503234863,0.8514867424964905,0.8514867424964905,0.0,163.59556579589844,136.0,66901.0234375,0.0,2558.804443359375,1.0,278.5576477050781,283.0694274902344,297.8345642089844,302.1923828125,293.1499938964844,293.1499938964844,278.8500061035156,38874.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018439650535583,1.0,0.0,0.0,3.543734073638916,3.543757677078247,8.379450378015463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2490234375,0.0,1439.003662109375,1895.4371337890625,0.0,3420.766845703125,0.8843159675598145,1.0,0.0,3.0,1.0,0.0
