time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9164938926696776,0.465800404548645,0.4206605851650238,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.96489018201828,0.5362428426742554,0.5082501173019409,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8756038546562195,0.4084303975105285,0.2871600389480591,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8567149639129639,0.3822296857833862,0.3641588687896728,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7172556519508362,0.2187964171171188,0.998020589351654,284.9944763183594,284.95001220703125,300.05816650390625,294.7998352050781,298.4810485839844,297.1768798828125,284.993408203125,1.0,0.5807116031646729,0.7528876066207886,0.7528876066207886,1.0,1.0,-3.0958175659179688,1.3982548713684082,1.6975626945495603,0.7018109560012817,0.9324550628662108,0.9324550628662108,0.0,151.44647216796875,124.0,66211.8125,0.0,2486.959228515625,1.0,278.84161376953125,283.17218017578125,297.7825622558594,302.02227783203125,293.1499938964844,293.1499938964844,278.54998779296875,33697.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950129747390747,1.0,0.0,0.0,3.655339241027832,3.655362844467163,8.915560556488344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.4140625,0.0,1521.8612060546875,1895.4371337890625,0.0,3357.05517578125,0.904797911643982,1.0,0.0,3.0,1.0,0.0
17842440,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9164938926696776,0.465800404548645,0.4206605851650238,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.96489018201828,0.5362428426742554,0.5082501173019409,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8756038546562195,0.4084303975105285,0.2871600389480591,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8567149639129639,0.3822296857833862,0.3641588687896728,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7172556519508362,0.2187964171171188,0.998020589351654,284.9944763183594,284.95001220703125,300.05816650390625,294.7998352050781,298.4810485839844,297.1768798828125,284.993408203125,1.0,0.5807116031646729,0.7528876066207886,0.7528876066207886,1.0,1.0,-3.0958175659179688,1.3982548713684082,1.6975626945495603,0.7018109560012817,0.9324550628662108,0.9324550628662108,0.0,151.44647216796875,124.0,66211.8125,0.0,2486.959228515625,1.0,278.84161376953125,283.17218017578125,297.7825622558594,302.02227783203125,293.1499938964844,293.1499938964844,278.54998779296875,33697.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950129747390747,1.0,0.0,0.0,3.655339241027832,3.655362844467163,8.915560556488344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.4140625,0.0,1521.8612060546875,1895.4371337890625,0.0,3357.05517578125,0.904797911643982,1.0,0.0,3.0,1.0,0.0
17842500,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.92819082736969,0.4648762345314026,0.4199030995368957,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9762043356895448,0.5370758175849915,0.5090270042419434,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8858585953712463,0.4083259403705597,0.2870685160160064,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8664805293083191,0.3822126388549804,0.3640775084495544,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7247795462608337,0.2186428308486938,0.9966810941696168,284.8685913085937,284.95001220703125,300.07666015625,294.7890930175781,298.4893493652344,297.1770935058594,284.86724853515625,1.0,0.5769497156143188,0.7526049017906189,0.7526049017906189,1.0,1.0,-3.0940277576446533,1.3973098993301392,1.6967178583145142,0.7012753486633301,0.8427634239196777,0.8427634239196777,0.0,145.45556640625,124.0,66874.6015625,0.0,2451.9365234375,1.0,278.59771728515625,283.0318298339844,297.81890869140625,302.2208251953125,293.1499938964844,293.1499938964844,278.54998779296875,38393.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005919694900513,1.0,0.0,0.0,3.60657000541687,3.60659408569336,8.679246548126685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.9091796875,0.0,1503.0831298828125,1895.4371337890625,0.0,3409.101806640625,0.894910454750061,1.0,0.0,3.0,1.0,0.0
17842560,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9396876096725464,0.4638883173465729,0.4187614619731903,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9863995909690856,0.5378356575965881,0.5094892978668213,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8960800170898438,0.4081423282623291,0.286762923002243,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8763402700424194,0.382118672132492,0.3637590408325195,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7320869565010071,0.2184277176856994,0.9946860671043396,284.9075927734375,284.95001220703125,300.09552001953125,294.77783203125,298.4972839355469,297.1763000488281,284.9085693359375,1.0,0.5730634927749634,0.7523167729377747,0.7523167729377747,1.0,1.0,-3.0900633335113525,1.395333766937256,1.6947294473648071,0.70013827085495,0.8479399681091309,0.8479399681091309,0.0,139.7696075439453,112.0,66496.1875,0.0,2414.4921875,1.0,278.5580749511719,283.069091796875,297.7939758300781,302.1269836425781,293.1499938964844,293.1499938964844,278.8500061035156,38821.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017448425292968,1.0,0.0,0.0,3.523061513900757,3.5230846405029297,8.281971304313629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.2626953125,0.0,1416.8487548828125,1895.4371337890625,0.0,3419.84375,0.8796627521514893,1.0,0.0,3.0,1.0,0.0
17842620,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9625335335731506,0.4631175398826599,0.4174825251102447,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.5406721830368042,0.5018166303634644,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.918526291847229,0.4086537063121795,0.2866943180561065,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8971564173698425,0.382619708776474,0.363697350025177,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.747445821762085,0.2184225916862487,0.9923728108406068,284.9864196777344,284.95001220703125,300.13427734375,294.7539367675781,298.5184326171875,297.18389892578125,284.9838562011719,1.0,0.5648553967475891,0.751740574836731,0.751740574836731,1.0,1.0,-3.0759501457214355,1.3883734941482544,1.6875765323638916,0.6965491771697998,0.9221969842910768,0.9221969842910768,0.0,129.271484375,115.0,65679.6875,0.0,2333.402587890625,1.0,278.8414611816406,283.1636962890625,297.7372741699219,301.9505615234375,293.1499938964844,293.1499938964844,278.54998779296875,33807.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950563073158264,1.0,0.0,0.0,3.63415265083313,3.634176015853882,8.812509690869774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.416015625,0.0,1499.2757568359375,1895.4371337890625,0.0,3357.4599609375,0.8999649882316589,1.0,0.0,3.0,1.0,0.0
17842680,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9625335335731506,0.4631175398826599,0.4174825251102447,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.5406721830368042,0.5018166303634644,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.918526291847229,0.4086537063121795,0.2866943180561065,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8971564173698425,0.382619708776474,0.363697350025177,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.747445821762085,0.2184225916862487,0.9923728108406068,284.9864196777344,284.95001220703125,300.13427734375,294.7539367675781,298.5184326171875,297.18389892578125,284.9838562011719,1.0,0.5648553967475891,0.751740574836731,0.751740574836731,1.0,1.0,-3.0759501457214355,1.3883734941482544,1.6875765323638916,0.6965491771697998,0.9221969842910768,0.9221969842910768,0.0,129.271484375,115.0,65679.6875,0.0,2333.402587890625,1.0,278.8414611816406,283.1636962890625,297.7372741699219,301.9505615234375,293.1499938964844,293.1499938964844,278.54998779296875,33807.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950563073158264,1.0,0.0,0.0,3.63415265083313,3.634176015853882,8.812509690869774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.416015625,0.0,1499.2757568359375,1895.4371337890625,0.0,3357.4599609375,0.8999649882316589,1.0,0.0,3.0,1.0,0.0
17842740,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.969597339630127,0.4611853659152984,0.4158472120761871,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.5452483296394348,0.4890573620796203,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9275553822517396,0.4083826839923858,0.2865330278873443,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.905055820941925,0.3824747204780578,0.3635704219341278,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7531893849372864,0.2180591523647308,0.990513563156128,284.9039306640625,284.95001220703125,300.1742248535156,294.72833251953125,298.542724609375,297.1964416503906,284.904296875,1.0,0.5601008534431458,0.7511643171310425,0.7511643171310425,1.0,1.0,-3.056484699249268,1.3789697885513306,1.6775150299072266,0.6910355687141418,0.8351811170578003,0.8351811170578003,0.0,125.08344268798828,118.0,65592.96875,0.0,2275.64794921875,1.0,278.5582580566406,283.0711669921875,297.73992919921875,302.0199279785156,293.1499938964844,293.1499938964844,278.8500061035156,39242.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900894045829773,1.0,0.0,0.0,3.4742677211761475,3.474290609359741,8.054153113334905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.78515625,0.0,1369.3966064453125,1895.4371337890625,0.0,3411.916748046875,0.8691774010658264,1.0,0.0,3.0,1.0,0.0
17842800,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.969597339630127,0.4611853659152984,0.4158472120761871,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.5452483296394348,0.4890573620796203,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9275553822517396,0.4083826839923858,0.2865330278873443,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.905055820941925,0.3824747204780578,0.3635704219341278,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7531893849372864,0.2180591523647308,0.990513563156128,284.9039306640625,284.95001220703125,300.1742248535156,294.72833251953125,298.542724609375,297.1964416503906,284.904296875,1.0,0.5601008534431458,0.7511643171310425,0.7511643171310425,1.0,1.0,-3.056484699249268,1.3789697885513306,1.6775150299072266,0.6910355687141418,0.8351811170578003,0.8351811170578003,0.0,125.08344268798828,118.0,65592.96875,0.0,2275.64794921875,1.0,278.5582580566406,283.0711669921875,297.73992919921875,302.0199279785156,293.1499938964844,293.1499938964844,278.8500061035156,39242.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900894045829773,1.0,0.0,0.0,3.4742677211761475,3.474290609359741,8.054153113334905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.78515625,0.0,1369.3966064453125,1895.4371337890625,0.0,3411.916748046875,0.8691774010658264,1.0,0.0,3.0,1.0,0.0
17842860,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9731402397155762,0.4604467451572418,0.4148968458175659,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.5509889125823975,0.4824369251728058,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.93275648355484,0.4089649617671966,0.2867436408996582,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9097679853439332,0.3829930126667022,0.3638356029987335,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7563790678977966,0.2181100249290466,0.9899117350578308,284.98614501953125,284.95001220703125,300.2151794433594,294.7012023925781,298.57208251953125,297.2168273925781,284.98541259765625,1.0,0.5577263236045837,0.7508195042610168,0.7508195042610168,1.0,1.0,-3.047220468521118,1.3744902610778809,1.6727302074432373,0.6882832646369934,0.9082109332084656,0.9082109332084656,0.0,122.97482299804688,121.0,64806.91796875,0.0,2247.959228515625,1.0,278.84100341796875,283.170166015625,297.68023681640625,301.83331298828125,293.1499938964844,293.1499938964844,278.54998779296875,33980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932614922523499,1.0,0.0,0.0,3.57837438583374,3.578397512435913,8.544071761207306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.791015625,0.0,1440.11669921875,1895.4371337890625,0.0,3340.69482421875,0.8876933455467224,1.0,0.0,3.0,1.0,0.0
17842920,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9731402397155762,0.4604467451572418,0.4148968458175659,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.5509889125823975,0.4824369251728058,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.93275648355484,0.4089649617671966,0.2867436408996582,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9097679853439332,0.3829930126667022,0.3638356029987335,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7563790678977966,0.2181100249290466,0.9899117350578308,284.98614501953125,284.95001220703125,300.2151794433594,294.7012023925781,298.57208251953125,297.2168273925781,284.98541259765625,1.0,0.5577263236045837,0.7508195042610168,0.7508195042610168,1.0,1.0,-3.047220468521118,1.3744902610778809,1.6727302074432373,0.6882832646369934,0.9082109332084656,0.9082109332084656,0.0,122.97482299804688,121.0,64806.91796875,0.0,2247.959228515625,1.0,278.84100341796875,283.170166015625,297.68023681640625,301.83331298828125,293.1499938964844,293.1499938964844,278.54998779296875,33980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932614922523499,1.0,0.0,0.0,3.57837438583374,3.578397512435913,8.544071761207306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.791015625,0.0,1440.11669921875,1895.4371337890625,0.0,3340.69482421875,0.8876933455467224,1.0,0.0,3.0,1.0,0.0
17842980,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9727745652198792,0.4586775004863739,0.4135052263736725,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.5555607676506042,0.4813884496688843,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.933595597743988,0.4088708758354187,0.2867841422557831,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9105730056762696,0.3829436302185058,0.3639135658740997,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7567159533500671,0.2178506255149841,0.9891100525856018,284.9142761230469,284.95001220703125,300.2569885253906,294.6727905273437,298.59637451171875,297.2271423339844,284.9140014648437,1.0,0.5570440888404846,0.7504746913909912,0.7504746913909912,1.0,1.0,-3.04346227645874,1.3726283311843872,1.6708340644836426,0.6870121955871582,0.834293007850647,0.834293007850647,0.0,122.54158020019533,124.0,65074.23046875,0.0,2238.962890625,1.0,278.5590209960937,283.0791015625,297.68658447265625,301.9265441894531,293.1499938964844,293.1499938964844,278.8500061035156,38553.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995521068572998,1.0,0.0,0.0,3.4423115253448486,3.442333936691284,7.906670589363785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.142578125,0.0,1332.1650390625,1895.4371337890625,0.0,3399.4091796875,0.8616483807563782,1.0,0.0,3.0,1.0,0.0
17843040,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9727745652198792,0.4586775004863739,0.4135052263736725,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.5555607676506042,0.4813884496688843,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.933595597743988,0.4088708758354187,0.2867841422557831,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9105730056762696,0.3829436302185058,0.3639135658740997,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7567159533500671,0.2178506255149841,0.9891100525856018,284.9142761230469,284.95001220703125,300.2569885253906,294.6727905273437,298.59637451171875,297.2271423339844,284.9140014648437,1.0,0.5570440888404846,0.7504746913909912,0.7504746913909912,1.0,1.0,-3.04346227645874,1.3726283311843872,1.6708340644836426,0.6870121955871582,0.834293007850647,0.834293007850647,0.0,122.54158020019533,124.0,65074.23046875,0.0,2238.962890625,1.0,278.5590209960937,283.0791015625,297.68658447265625,301.9265441894531,293.1499938964844,293.1499938964844,278.8500061035156,38553.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995521068572998,1.0,0.0,0.0,3.4423115253448486,3.442333936691284,7.906670589363785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.142578125,0.0,1332.1650390625,1895.4371337890625,0.0,3399.4091796875,0.8616483807563782,1.0,0.0,3.0,1.0,0.0
17843100,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.971923530101776,0.4582970738410949,0.4129301905632019,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.5578389763832092,0.4820397496223449,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9332016110420228,0.4091710150241852,0.286859929561615,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9101933240890504,0.3831786513328552,0.363996148109436,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7563003897666931,0.2178598642349243,0.9887810349464417,285.0179443359375,284.95001220703125,300.2781677246094,294.6581420898437,298.6090393066406,297.2328186035156,285.01837158203125,1.0,0.5571618676185608,0.750302255153656,0.750302255153656,1.0,1.0,-3.043344497680664,1.3725440502166748,1.6708003282546997,0.6867990493774414,0.9082881808280944,0.9082881808280944,0.0,122.6966323852539,124.0,64389.8046875,0.0,2239.559814453125,1.0,278.7967224121094,283.1946105957031,297.6285095214844,301.70965576171875,293.1499938964844,293.1499938964844,278.8500061035156,33836.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941919207572937,1.0,0.0,0.0,3.4968557357788086,3.496877908706665,8.159221351888846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.0478515625,0.0,1353.860107421875,1895.4371337890625,0.0,3349.38720703125,0.87131267786026,1.0,0.0,3.0,1.0,0.0
17843160,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9712526202201844,0.4579791128635406,0.4126881659030914,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.5600530505180359,0.4827945232391357,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9329867362976074,0.4095602631568908,0.2871386706829071,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.909942388534546,0.3834832608699798,0.3642943501472473,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7559910416603088,0.2179248034954071,0.9890862703323364,284.99298095703125,284.95001220703125,300.2994689941406,294.64324951171875,298.6216125488281,297.23828125,284.99139404296875,1.0,0.5575751662254333,0.7500687837600708,0.7500687837600708,1.0,1.0,-3.0450186729431152,1.3732943534851074,1.6717243194580078,0.6870425939559937,0.9103281497955322,0.9103281497955322,0.0,122.95136260986328,127.0,64525.484375,0.0,2243.889404296875,1.0,278.84136962890625,283.1706237792969,297.6268310546875,301.7580871582031,293.1499938964844,293.1499938964844,278.54998779296875,33425.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930086493492126,1.0,0.0,0.0,3.563711404800415,3.5637340545654297,8.474192441099149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.2509765625,0.0,1420.4622802734375,1895.4371337890625,0.0,3338.33251953125,0.8837911486625671,1.0,0.0,3.0,1.0,0.0
17843220,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9671477675437928,0.4562061727046966,0.4113654792308807,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.5631229877471924,0.487516701221466,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9296424984931946,0.4095398485660553,0.287282645702362,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.90683513879776,0.3834141790866852,0.3644255697727203,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7534580826759338,0.217632383108139,0.9884834885597228,284.9165954589844,284.95001220703125,300.3424072265625,294.61285400390625,298.6409912109375,297.2383728027344,284.9164733886719,1.0,0.5589311122894287,0.7496018409729004,0.7496018409729004,1.0,1.0,-3.04871153831482,1.3749427795410156,1.6737686395645142,0.6876786947250366,0.8363717794418335,0.8363717794418335,0.0,124.31446075439452,130.0,64943.76171875,0.0,2257.617919921875,1.0,278.5591125488281,283.0738220214844,297.6319885253906,301.8619689941406,293.1499938964844,293.1499938964844,278.8500061035156,38257.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004422426223755,1.0,0.0,0.0,3.4394609928131104,3.439483404159546,7.893581255302706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.822265625,0.0,1327.2216796875,1895.4371337890625,0.0,3407.70654296875,0.8607416152954102,1.0,0.0,3.0,1.0,0.0
17843280,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9671477675437928,0.4562061727046966,0.4113654792308807,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.5631229877471924,0.487516701221466,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9296424984931946,0.4095398485660553,0.287282645702362,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.90683513879776,0.3834141790866852,0.3644255697727203,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7534580826759338,0.217632383108139,0.9884834885597228,284.9165954589844,284.95001220703125,300.3424072265625,294.61285400390625,298.6409912109375,297.2383728027344,284.9164733886719,1.0,0.5589311122894287,0.7496018409729004,0.7496018409729004,1.0,1.0,-3.04871153831482,1.3749427795410156,1.6737686395645142,0.6876786947250366,0.8363717794418335,0.8363717794418335,0.0,124.31446075439452,130.0,64943.76171875,0.0,2257.617919921875,1.0,278.5591125488281,283.0738220214844,297.6319885253906,301.8619689941406,293.1499938964844,293.1499938964844,278.8500061035156,38257.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004422426223755,1.0,0.0,0.0,3.4394609928131104,3.439483404159546,7.893581255302706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.822265625,0.0,1327.2216796875,1895.4371337890625,0.0,3407.70654296875,0.8607416152954102,1.0,0.0,3.0,1.0,0.0
17843340,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9628768563270568,0.4555007517337799,0.4105840921401977,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.5662088990211487,0.493011862039566,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9261431097984314,0.4103088080883026,0.2877228558063507,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.903595805168152,0.3839284181594848,0.3648254871368408,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7507296800613403,0.2176509648561477,0.9884319305419922,284.9952087402344,284.95001220703125,300.3856811523437,294.5817565917969,298.6618957519531,297.24078369140625,284.99432373046875,1.0,0.5608779191970825,0.74913489818573,0.74913489818573,1.0,1.0,-3.055321216583252,1.377990484237671,1.6773308515548706,0.6890225410461426,0.9137697219848632,0.9137697219848632,0.0,126.00808715820312,133.0,64475.12109375,0.0,2278.3828125,1.0,278.8408203125,283.1644287109375,297.5694274902344,301.6965026855469,293.1499938964844,293.1499938964844,278.54998779296875,33341.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946365714073181,1.0,0.0,0.0,3.565101385116577,3.565124034881592,8.480804467581038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.001953125,0.0,1421.32177734375,1895.4371337890625,0.0,3353.5400390625,0.8842471837997437,1.0,0.0,3.0,1.0,0.0
17843400,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9628768563270568,0.4555007517337799,0.4105840921401977,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.5662088990211487,0.493011862039566,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9261431097984314,0.4103088080883026,0.2877228558063507,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.903595805168152,0.3839284181594848,0.3648254871368408,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7507296800613403,0.2176509648561477,0.9884319305419922,284.9952087402344,284.95001220703125,300.3856811523437,294.5817565917969,298.6618957519531,297.24078369140625,284.99432373046875,1.0,0.5608779191970825,0.74913489818573,0.74913489818573,1.0,1.0,-3.055321216583252,1.377990484237671,1.6773308515548706,0.6890225410461426,0.9137697219848632,0.9137697219848632,0.0,126.00808715820312,133.0,64475.12109375,0.0,2278.3828125,1.0,278.8408203125,283.1644287109375,297.5694274902344,301.6965026855469,293.1499938964844,293.1499938964844,278.54998779296875,33341.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946365714073181,1.0,0.0,0.0,3.565101385116577,3.565124034881592,8.480804467581038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.001953125,0.0,1421.32177734375,1895.4371337890625,0.0,3353.5400390625,0.8842471837997437,1.0,0.0,3.0,1.0,0.0
17843460,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9567163586616516,0.4537304937839508,0.4092869162559509,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.5680226683616638,0.5005643367767334,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9209627509117126,0.4103751182556152,0.2879464328289032,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8989984393119812,0.38383349776268,0.3649614453315735,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7469193935394287,0.2172995209693908,0.987704575061798,284.91650390625,284.95001220703125,300.4290466308594,294.5502319335937,298.6777038574219,297.2339172363281,284.9164733886719,1.0,0.5632086992263794,0.7484717965126038,0.7484717965126038,1.0,1.0,-3.062400579452514,1.3811891078948977,1.6812113523483276,0.6904755234718323,0.8388790488243103,0.8388790488243103,0.0,128.29013061523438,136.0,64969.58984375,0.0,2303.1572265625,1.0,278.5590209960937,283.0635986328125,297.5718994140625,301.8026428222656,293.1499938964844,293.1499938964844,278.8500061035156,38161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902538537979126,1.0,0.0,0.0,3.4485435485839844,3.448566198348999,7.935325356811518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.587890625,0.0,1335.6575927734375,1895.4371337890625,0.0,3427.23583984375,0.8626651167869568,1.0,0.0,3.0,1.0,0.0
17843520,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9567163586616516,0.4537304937839508,0.4092869162559509,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.5680226683616638,0.5005643367767334,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9209627509117126,0.4103751182556152,0.2879464328289032,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8989984393119812,0.38383349776268,0.3649614453315735,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7469193935394287,0.2172995209693908,0.987704575061798,284.91650390625,284.95001220703125,300.4290466308594,294.5502319335937,298.6777038574219,297.2339172363281,284.9164733886719,1.0,0.5632086992263794,0.7484717965126038,0.7484717965126038,1.0,1.0,-3.062400579452514,1.3811891078948977,1.6812113523483276,0.6904755234718323,0.8388790488243103,0.8388790488243103,0.0,128.29013061523438,136.0,64969.58984375,0.0,2303.1572265625,1.0,278.5590209960937,283.0635986328125,297.5718994140625,301.8026428222656,293.1499938964844,293.1499938964844,278.8500061035156,38161.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902538537979126,1.0,0.0,0.0,3.4485435485839844,3.448566198348999,7.935325356811518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.587890625,0.0,1335.6575927734375,1895.4371337890625,0.0,3427.23583984375,0.8626651167869568,1.0,0.0,3.0,1.0,0.0
17843580,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.951025366783142,0.4530390501022339,0.4085319638252258,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.5700439214706421,0.5079545378684998,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9164191484451294,0.4112491309642792,0.288470059633255,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8948212265968323,0.3843337893486023,0.3653639256954193,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.743421733379364,0.2172674685716629,0.9875114560127258,284.9963073730469,284.95001220703125,300.4723815917969,294.5185241699219,298.6958923339844,297.2313537597656,284.9953918457031,1.0,0.5658166408538818,0.7478086352348328,0.7478086352348328,1.0,1.0,-3.0712547302246094,1.385223388671875,1.6860313415527344,0.6924118995666504,0.9174659252166748,0.9174659252166748,0.0,130.6330108642578,139.0,64523.2890625,0.0,2331.620361328125,1.0,278.8409118652344,283.1548156738281,297.5074462890625,301.6367492675781,293.1499938964844,293.1499938964844,278.54998779296875,33278.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969696164131165,1.0,0.0,0.0,3.575874328613281,3.575897216796875,8.532136916983291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.740234375,0.0,1432.30224609375,1895.4371337890625,0.0,3375.320556640625,0.8866231441497803,1.0,0.0,3.0,1.0,0.0
17843640,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.951025366783142,0.4530390501022339,0.4085319638252258,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.5700439214706421,0.5079545378684998,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9164191484451294,0.4112491309642792,0.288470059633255,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8948212265968323,0.3843337893486023,0.3653639256954193,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.743421733379364,0.2172674685716629,0.9875114560127258,284.9963073730469,284.95001220703125,300.4723815917969,294.5185241699219,298.6958923339844,297.2313537597656,284.9953918457031,1.0,0.5658166408538818,0.7478086352348328,0.7478086352348328,1.0,1.0,-3.0712547302246094,1.385223388671875,1.6860313415527344,0.6924118995666504,0.9174659252166748,0.9174659252166748,0.0,130.6330108642578,139.0,64523.2890625,0.0,2331.620361328125,1.0,278.8409118652344,283.1548156738281,297.5074462890625,301.6367492675781,293.1499938964844,293.1499938964844,278.54998779296875,33278.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969696164131165,1.0,0.0,0.0,3.575874328613281,3.575897216796875,8.532136916983291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.740234375,0.0,1432.30224609375,1895.4371337890625,0.0,3375.320556640625,0.8866231441497803,1.0,0.0,3.0,1.0,0.0
17843700,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9478952288627625,0.4521826207637787,0.4080828726291656,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5705875754356384,0.5119439363479614,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9140065908432008,0.4113630652427673,0.2887291610240936,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8925807476043701,0.3843140602111816,0.3655550479888916,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7415812611579895,0.2171006798744201,0.987437665462494,284.8750915527344,284.95001220703125,300.4939880371094,294.5026550292969,298.7030944824219,297.22674560546875,284.87457275390625,1.0,0.5672103762626648,0.7474770545959473,0.7474770545959473,1.0,1.0,-3.075965642929077,1.3873525857925415,1.688612937927246,0.6935610771179199,0.8320902585983276,0.8320902585983276,0.0,131.91468811035156,139.0,65234.359375,0.0,2347.008056640625,1.0,278.6000366210937,283.0181884765625,297.5390930175781,301.8319702148437,293.1499938964844,293.1499938964844,278.54998779296875,38184.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032413363456726,1.0,0.0,0.0,3.53019380569458,3.530217170715332,8.315539048453502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.013671875,0.0,1419.7242431640625,1895.4371337890625,0.0,3433.779541015625,0.8776823878288269,1.0,0.0,3.0,1.0,0.0
17843760,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9439194202423096,0.4512842893600464,0.4072717130184173,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.5709061622619629,0.5166853666305542,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9109125137329102,0.4114211797714233,0.2887831032276153,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8897234201431274,0.3842272162437439,0.3655089139938354,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7392692565917969,0.2168729156255722,0.986668050289154,284.9156799316406,284.95001220703125,300.5155029296875,294.48681640625,298.70947265625,297.22076416015625,284.9166259765625,1.0,0.5685873031616211,0.7470971345901489,0.7470971345901489,1.0,1.0,-3.079775094985962,1.389038324356079,1.6907367706298828,0.6944544315338135,0.8411728143692017,0.8411728143692017,0.0,133.3756866455078,142.0,65023.9375,0.0,2361.716064453125,1.0,278.55865478515625,283.05279541015625,297.5097351074219,301.743896484375,293.1499938964844,293.1499938964844,278.8500061035156,38309.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050673842430116,1.0,0.0,0.0,3.4585120677948,3.4585347175598145,7.981267913237389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7197265625,0.0,1346.756591796875,1895.4371337890625,0.0,3450.772216796875,0.8650553822517395,1.0,0.0,3.0,1.0,0.0
17843820,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.937666952610016,0.4506230056285858,0.4065419137477875,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5721238255500793,0.5248215794563293,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9064216017723083,0.4124182760715484,0.2893923819065094,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8853133320808411,0.38472980260849,0.365915983915329,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7356218099594116,0.2168100029230117,0.9863609075546264,284.99725341796875,284.95001220703125,300.5581970214844,294.4554138183594,298.7261047363281,297.2159118652344,284.9963073730469,1.0,0.5714797973632812,0.7463372945785522,0.7463372945785522,1.0,1.0,-3.089528560638428,1.3934382200241089,1.6960903406143188,0.6967096328735352,0.921240508556366,0.921240508556366,0.0,136.0380859375,145.0,64600.89453125,0.0,2393.849609375,1.0,278.84100341796875,283.1445617675781,297.4445495605469,301.5777587890625,293.1499938964844,293.1499938964844,278.54998779296875,33256.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995037078857422,1.0,0.0,0.0,3.5888304710388184,3.588853359222412,8.594075779910781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.3837890625,0.0,1445.9869384765625,1895.4371337890625,0.0,3398.957763671875,0.8895358443260193,1.0,0.0,3.0,1.0,0.0
17843880,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.937666952610016,0.4506230056285858,0.4065419137477875,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5721238255500793,0.5248215794563293,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9064216017723083,0.4124182760715484,0.2893923819065094,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8853133320808411,0.38472980260849,0.365915983915329,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7356218099594116,0.2168100029230117,0.9863609075546264,284.99725341796875,284.95001220703125,300.5581970214844,294.4554138183594,298.7261047363281,297.2159118652344,284.9963073730469,1.0,0.5714797973632812,0.7463372945785522,0.7463372945785522,1.0,1.0,-3.089528560638428,1.3934382200241089,1.6960903406143188,0.6967096328735352,0.921240508556366,0.921240508556366,0.0,136.0380859375,145.0,64600.89453125,0.0,2393.849609375,1.0,278.84100341796875,283.1445617675781,297.4445495605469,301.5777587890625,293.1499938964844,293.1499938964844,278.54998779296875,33256.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995037078857422,1.0,0.0,0.0,3.5888304710388184,3.588853359222412,8.594075779910781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.3837890625,0.0,1445.9869384765625,1895.4371337890625,0.0,3398.957763671875,0.8895358443260193,1.0,0.0,3.0,1.0,0.0
17843940,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9303171634674072,0.4488987922668457,0.4053125977516174,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.5722286105155945,0.5339697599411011,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9014028310775756,0.4127078354358673,0.2897920310497284,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8802342414855957,0.3846249580383301,0.366068571805954,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7314958572387695,0.2163908630609512,0.9854319095611572,284.9149780273437,284.95001220703125,300.6003112792969,294.424560546875,298.73828125,297.2035522460937,284.9151916503906,1.0,0.5744297504425049,0.7455774545669556,0.7455774545669556,1.0,1.0,-3.098598957061768,1.3974932432174685,1.701105713844299,0.6988639235496521,0.8438010811805725,0.8438010811805725,0.0,139.00291442871094,148.0,65141.1875,0.0,2426.483642578125,1.0,278.5588073730469,283.03985595703125,297.447265625,301.6869812011719,293.1499938964844,293.1499938964844,278.8500061035156,38166.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076111912727356,1.0,0.0,0.0,3.475433111190796,3.4754557609558105,8.059556648731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8046875,0.0,1362.9237060546875,1895.4371337890625,0.0,3474.42138671875,0.868590235710144,1.0,0.0,3.0,1.0,0.0
17844000,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9303171634674072,0.4488987922668457,0.4053125977516174,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.5722286105155945,0.5339697599411011,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9014028310775756,0.4127078354358673,0.2897920310497284,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8802342414855957,0.3846249580383301,0.366068571805954,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7314958572387695,0.2163908630609512,0.9854319095611572,284.9149780273437,284.95001220703125,300.6003112792969,294.424560546875,298.73828125,297.2035522460937,284.9151916503906,1.0,0.5744297504425049,0.7455774545669556,0.7455774545669556,1.0,1.0,-3.098598957061768,1.3974932432174685,1.701105713844299,0.6988639235496521,0.8438010811805725,0.8438010811805725,0.0,139.00291442871094,148.0,65141.1875,0.0,2426.483642578125,1.0,278.5588073730469,283.03985595703125,297.447265625,301.6869812011719,293.1499938964844,293.1499938964844,278.8500061035156,38166.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076111912727356,1.0,0.0,0.0,3.475433111190796,3.4754557609558105,8.059556648731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8046875,0.0,1362.9237060546875,1895.4371337890625,0.0,3474.42138671875,0.868590235710144,1.0,0.0,3.0,1.0,0.0
17844060,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9237897396087646,0.4482624232769012,0.4046216905117035,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.5728157162666321,0.5416581630706787,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8970949649810791,0.4138305187225342,0.2904965877532959,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8756996989250183,0.3851281702518463,0.3664911389350891,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7277389764785767,0.2163103371858596,0.9850972294807434,284.9978332519531,284.95001220703125,300.64166259765625,294.39453125,298.7538452148437,297.1979675292969,284.9967956542969,1.0,0.5773913860321045,0.7447658777236938,0.7447658777236938,1.0,1.0,-3.107961654663086,1.4016715288162231,1.7062901258468628,0.7010521292686462,0.9247710704803468,0.9247710704803468,0.0,141.9266815185547,151.0,64683.98828125,0.0,2459.638427734375,1.0,278.84112548828125,283.13409423828125,297.3833312988281,301.5210266113281,293.1499938964844,293.1499938964844,278.54998779296875,33258.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902007222175598,1.0,0.0,0.0,3.6024656295776367,3.6024885177612305,8.65950312345376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.521484375,0.0,1460.68115234375,1895.4371337890625,0.0,3422.28759765625,0.8925917744636536,1.0,0.0,3.0,1.0,0.0
17844120,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9237897396087646,0.4482624232769012,0.4046216905117035,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.5728157162666321,0.5416581630706787,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8970949649810791,0.4138305187225342,0.2904965877532959,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8756996989250183,0.3851281702518463,0.3664911389350891,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7277389764785767,0.2163103371858596,0.9850972294807434,284.9978332519531,284.95001220703125,300.64166259765625,294.39453125,298.7538452148437,297.1979675292969,284.9967956542969,1.0,0.5773913860321045,0.7447658777236938,0.7447658777236938,1.0,1.0,-3.107961654663086,1.4016715288162231,1.7062901258468628,0.7010521292686462,0.9247710704803468,0.9247710704803468,0.0,141.9266815185547,151.0,64683.98828125,0.0,2459.638427734375,1.0,278.84112548828125,283.13409423828125,297.3833312988281,301.5210266113281,293.1499938964844,293.1499938964844,278.54998779296875,33258.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902007222175598,1.0,0.0,0.0,3.6024656295776367,3.6024885177612305,8.65950312345376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.521484375,0.0,1460.68115234375,1895.4371337890625,0.0,3422.28759765625,0.8925917744636536,1.0,0.0,3.0,1.0,0.0
17844180,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9136041402816772,0.4464985728263855,0.4034430086612701,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9937910437583924,0.5730348825454712,0.5429480075836182,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.889694333076477,0.4141984581947326,0.2910133898258209,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8682414889335632,0.3849660456180572,0.3666745722293854,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7217351794242859,0.2158455997705459,0.9843176007270812,284.9102783203125,284.95001220703125,300.6820678710937,294.36553955078125,298.76629638671875,297.18804931640625,284.9110717773437,1.0,0.5798112154006958,0.7439543008804321,0.7439543008804321,1.0,1.0,-3.1080150604248047,1.4013817310333252,1.70663321018219,0.7009990215301514,0.8422155380249023,0.8422155380249023,0.0,146.13107299804688,154.0,65060.3515625,0.0,2482.023681640625,1.0,278.5581970214844,283.02789306640625,297.3872375488281,301.62469482421875,293.1499938964844,293.1499938964844,278.8500061035156,38563.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099240899086,1.0,0.0,0.0,3.4791524410247803,3.479175329208374,8.07681658443471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.552734375,0.0,1369.5545654296875,1895.4371337890625,0.0,3495.8994140625,0.8697719573974609,1.0,0.0,3.0,1.0,0.0
