time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9136041402816772,0.4464985728263855,0.4034430086612701,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9937910437583924,0.5730348825454712,0.5429480075836182,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.889694333076477,0.4141984581947326,0.2910133898258209,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8682414889335632,0.3849660456180572,0.3666745722293854,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7217351794242859,0.2158455997705459,0.9843176007270812,284.9102783203125,284.95001220703125,300.6820678710937,294.36553955078125,298.76629638671875,297.18804931640625,284.9110717773437,1.0,0.5798112154006958,0.7439543008804321,0.7439543008804321,1.0,1.0,-3.1080150604248047,1.4013817310333252,1.70663321018219,0.7009990215301514,0.8422155380249023,0.8422155380249023,0.0,146.13107299804688,154.0,65060.3515625,0.0,2482.023681640625,1.0,278.5581970214844,283.02789306640625,297.3872375488281,301.62469482421875,293.1499938964844,293.1499938964844,278.8500061035156,38563.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099240899086,1.0,0.0,0.0,3.4791524410247803,3.479175329208374,8.07681658443471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.552734375,0.0,1369.5545654296875,1895.4371337890625,0.0,3495.8994140625,0.8697719573974609,1.0,0.0,3.0,1.0,0.0
17844300,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.909421980381012,0.4461228251457214,0.4029162228107452,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.991217851638794,0.5738275647163391,0.5434645414352417,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8866440653800964,0.4147458970546722,0.2912932336330414,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8651294708251953,0.3851483762264251,0.3667584955692291,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7191256880760193,0.2157560735940933,0.9838133454322816,285.0149841308594,284.95001220703125,300.70184326171875,294.3515319824219,298.7751770019531,297.188232421875,285.0156555175781,1.0,0.5808652639389038,0.7435484528541565,0.7435484528541565,1.0,1.0,-3.10782790184021,1.4011579751968384,1.7066699266433716,0.7008000016212463,0.9161747097969056,0.9161747097969056,0.0,147.96578979492188,154.0,64348.96875,0.0,2491.401123046875,1.0,278.7976379394531,283.1444396972656,297.3257141113281,301.403076171875,293.1499938964844,293.1499938964844,278.8500061035156,33871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047226309776306,1.0,0.0,0.0,3.5350286960601807,3.535051107406616,8.338332122548309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.6611328125,0.0,1393.5589599609375,1895.4371337890625,0.0,3447.565185546875,0.8797396421432495,1.0,0.0,3.0,1.0,0.0
17844360,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9066179990768432,0.4458413124084472,0.4027330875396728,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9895573854446412,0.5747972130775452,0.5443971157073975,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8847242593765259,0.4154114127159118,0.2917875349521637,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8630624413490295,0.3854239881038666,0.3670637905597687,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7173143029212952,0.215741366147995,0.9839355945587158,284.9931030273437,284.95001220703125,300.7213439941406,294.3379211425781,298.784912109375,297.1900634765625,284.99151611328125,1.0,0.5819860696792603,0.743176281452179,0.743176281452179,1.0,1.0,-3.109835624694824,1.401983618736267,1.7078520059585571,0.701203465461731,0.9199142456054688,0.9199142456054688,0.0,149.42274475097656,157.0,64476.56640625,0.0,2502.960693359375,1.0,278.8417663574219,283.1235046386719,297.3224792480469,301.4476928710937,293.1499938964844,293.1499938964844,278.54998779296875,33427.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034915566444396,1.0,0.0,0.0,3.6006758213043213,3.600698947906494,8.650901577311743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.32421875,0.0,1459.9942626953125,1895.4371337890625,0.0,3436.10888671875,0.8921074271202087,1.0,0.0,3.0,1.0,0.0
17844420,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8995082974433899,0.4441545605659485,0.4015806913375854,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.984840989112854,0.5758647918701172,0.5457159280776978,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8793849945068359,0.4159194231033325,0.2923736870288849,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.857587456703186,0.3852900266647339,0.3672313392162323,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7125046849250793,0.2153139859437942,0.9831323623657228,284.9114685058594,284.95001220703125,300.75933837890625,294.3119201660156,298.79931640625,297.18572998046875,284.9122009277344,1.0,0.5840164422988892,0.7424318790435791,0.7424318790435791,1.0,1.0,-3.109982490539551,1.401770830154419,1.7082116603851318,0.7011281251907349,0.8403118252754211,0.8403118252754211,0.0,152.91226196289062,160.0,64829.65234375,0.0,2521.7529296875,1.0,278.55828857421875,283.0236511230469,297.33062744140625,301.5509338378906,293.1499938964844,293.1499938964844,278.8500061035156,38609.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108030796051024,1.0,0.0,0.0,3.4702539443969727,3.4702768325805664,8.035553946683649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.755859375,0.0,1360.799560546875,1895.4371337890625,0.0,3504.05517578125,0.8678691983222961,1.0,0.0,3.0,1.0,0.0
17844480,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8995082974433899,0.4441545605659485,0.4015806913375854,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.984840989112854,0.5758647918701172,0.5457159280776978,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8793849945068359,0.4159194231033325,0.2923736870288849,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.857587456703186,0.3852900266647339,0.3672313392162323,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7125046849250793,0.2153139859437942,0.9831323623657228,284.9114685058594,284.95001220703125,300.75933837890625,294.3119201660156,298.79931640625,297.18572998046875,284.9122009277344,1.0,0.5840164422988892,0.7424318790435791,0.7424318790435791,1.0,1.0,-3.109982490539551,1.401770830154419,1.7082116603851318,0.7011281251907349,0.8403118252754211,0.8403118252754211,0.0,152.91226196289062,160.0,64829.65234375,0.0,2521.7529296875,1.0,278.55828857421875,283.0236511230469,297.33062744140625,301.5509338378906,293.1499938964844,293.1499938964844,278.8500061035156,38609.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108030796051024,1.0,0.0,0.0,3.4702539443969727,3.4702768325805664,8.035553946683649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.755859375,0.0,1360.799560546875,1895.4371337890625,0.0,3504.05517578125,0.8678691983222961,1.0,0.0,3.0,1.0,0.0
17844540,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8943527936935425,0.4435672461986542,0.4009314775466919,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9814887046813964,0.5778908133506775,0.5475047826766968,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8757585883140564,0.417252242565155,0.2932320237159729,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.85368412733078,0.3857876062393188,0.3676463663578033,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7087820768356323,0.2152542769908905,0.9828836917877196,284.9939880371094,284.95001220703125,300.7958374023437,294.287841796875,298.81787109375,297.1898803710937,284.9931030273437,1.0,0.5860357284545898,0.7416874766349792,0.7416874766349792,1.0,1.0,-3.1125779151916504,1.4027533531188965,1.7098246812820437,0.7015231251716614,0.9184231758117676,0.9184231758117676,0.0,155.76873779296875,163.0,64270.13671875,0.0,2541.905029296875,1.0,278.8410339355469,283.1195983886719,297.27166748046875,301.38140869140625,293.1499938964844,293.1499938964844,278.54998779296875,33494.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041431546211244,1.0,0.0,0.0,3.5911433696746826,3.5911662578582764,8.605156267549319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.8349609375,0.0,1450.227294921875,1895.4371337890625,0.0,3442.173095703125,0.8902366757392883,1.0,0.0,3.0,1.0,0.0
17844600,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8943527936935425,0.4435672461986542,0.4009314775466919,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9814887046813964,0.5778908133506775,0.5475047826766968,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8757585883140564,0.417252242565155,0.2932320237159729,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.85368412733078,0.3857876062393188,0.3676463663578033,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7087820768356323,0.2152542769908905,0.9828836917877196,284.9939880371094,284.95001220703125,300.7958374023437,294.287841796875,298.81787109375,297.1898803710937,284.9931030273437,1.0,0.5860357284545898,0.7416874766349792,0.7416874766349792,1.0,1.0,-3.1125779151916504,1.4027533531188965,1.7098246812820437,0.7015231251716614,0.9184231758117676,0.9184231758117676,0.0,155.76873779296875,163.0,64270.13671875,0.0,2541.905029296875,1.0,278.8410339355469,283.1195983886719,297.27166748046875,301.38140869140625,293.1499938964844,293.1499938964844,278.54998779296875,33494.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041431546211244,1.0,0.0,0.0,3.5911433696746826,3.5911662578582764,8.605156267549319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.8349609375,0.0,1450.227294921875,1895.4371337890625,0.0,3442.173095703125,0.8902366757392883,1.0,0.0,3.0,1.0,0.0
17844660,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8881847858428955,0.4419463276863098,0.3998179733753204,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9771330952644348,0.5790227055549622,0.5488969087600708,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8712791800498962,0.4178649485111236,0.2938766181468963,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8490388989448547,0.3856880366802215,0.3678317964076996,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7042890191078186,0.2148610353469848,0.982188880443573,284.912353515625,284.95001220703125,300.8306884765625,294.2659912109375,298.831298828125,297.1862487792969,284.9124450683594,1.0,0.5879958271980286,0.740975022315979,0.740975022315979,1.0,1.0,-3.113081932067871,1.4027243852615356,1.7103575468063354,0.7015137672424316,0.8397388458251953,0.8397388458251953,0.0,159.06695556640625,166.0,64678.3515625,0.0,2560.388916015625,1.0,278.558837890625,283.0181884765625,297.28387451171875,301.4919128417969,293.1499938964844,293.1499938964844,278.8500061035156,38427.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911321222782135,1.0,0.0,0.0,3.467456102371216,3.4674787521362305,8.022601605262025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.072265625,0.0,1356.6617431640625,1895.4371337890625,0.0,3508.861328125,0.867018461227417,1.0,0.0,3.0,1.0,0.0
17844720,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8881847858428955,0.4419463276863098,0.3998179733753204,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9771330952644348,0.5790227055549622,0.5488969087600708,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8712791800498962,0.4178649485111236,0.2938766181468963,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8490388989448547,0.3856880366802215,0.3678317964076996,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7042890191078186,0.2148610353469848,0.982188880443573,284.912353515625,284.95001220703125,300.8306884765625,294.2659912109375,298.831298828125,297.1862487792969,284.9124450683594,1.0,0.5879958271980286,0.740975022315979,0.740975022315979,1.0,1.0,-3.113081932067871,1.4027243852615356,1.7103575468063354,0.7015137672424316,0.8397388458251953,0.8397388458251953,0.0,159.06695556640625,166.0,64678.3515625,0.0,2560.388916015625,1.0,278.558837890625,283.0181884765625,297.28387451171875,301.4919128417969,293.1499938964844,293.1499938964844,278.8500061035156,38427.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911321222782135,1.0,0.0,0.0,3.467456102371216,3.4674787521362305,8.022601605262025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.072265625,0.0,1356.6617431640625,1895.4371337890625,0.0,3508.861328125,0.867018461227417,1.0,0.0,3.0,1.0,0.0
17844780,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.883592963218689,0.4414031505584717,0.3992129564285278,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.973995327949524,0.5810474157333374,0.5506953597068787,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8682219386100769,0.419302225112915,0.294807881116867,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.84566330909729,0.3862117826938629,0.3682717680931091,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7008635997772217,0.2148218303918838,0.9820338487625122,284.9945983886719,284.95001220703125,300.8637084960937,294.2466125488281,298.8485107421875,297.1907958984375,284.99371337890625,1.0,0.5899894833564758,0.7402625679969788,0.7402625679969788,1.0,1.0,-3.1159725189208984,1.40386164188385,1.7121107578277588,0.7019567489624023,0.9180299639701844,0.9180299639701844,0.0,161.82864379882812,169.0,64129.81640625,0.0,2580.659912109375,1.0,278.8410339355469,283.1147766113281,297.2299499511719,301.32861328125,293.1499938964844,293.1499938964844,278.54998779296875,33456.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045898914337158,1.0,0.0,0.0,3.587334156036377,3.5873570442199707,8.586910666963377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.2490234375,0.0,1445.859619140625,1895.4371337890625,0.0,3446.330078125,0.8893477916717529,1.0,0.0,3.0,1.0,0.0
17844840,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.883592963218689,0.4414031505584717,0.3992129564285278,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.973995327949524,0.5810474157333374,0.5506953597068787,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8682219386100769,0.419302225112915,0.294807881116867,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.84566330909729,0.3862117826938629,0.3682717680931091,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7008635997772217,0.2148218303918838,0.9820338487625122,284.9945983886719,284.95001220703125,300.8637084960937,294.2466125488281,298.8485107421875,297.1907958984375,284.99371337890625,1.0,0.5899894833564758,0.7402625679969788,0.7402625679969788,1.0,1.0,-3.1159725189208984,1.40386164188385,1.7121107578277588,0.7019567489624023,0.9180299639701844,0.9180299639701844,0.0,161.82864379882812,169.0,64129.81640625,0.0,2580.659912109375,1.0,278.8410339355469,283.1147766113281,297.2299499511719,301.32861328125,293.1499938964844,293.1499938964844,278.54998779296875,33456.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045898914337158,1.0,0.0,0.0,3.587334156036377,3.5873570442199707,8.586910666963377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.2490234375,0.0,1445.859619140625,1895.4371337890625,0.0,3446.330078125,0.8893477916717529,1.0,0.0,3.0,1.0,0.0
17844900,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8811660408973694,0.4406408369541168,0.3988547027111053,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9722639918327332,0.581636369228363,0.5515509247779846,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8665966987609863,0.4196865260601043,0.2952682971954345,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8438984751701355,0.3862095773220062,0.3684935867786407,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6990900635719299,0.2146633416414261,0.9820499420166016,284.8734436035156,284.95001220703125,300.8794860839844,294.23797607421875,298.8547668457031,297.18951416015625,284.8729248046875,1.0,0.5910221934318542,0.7399063110351562,0.7399063110351562,1.0,1.0,-3.117415428161621,1.4044126272201538,1.7130028009414673,0.7022561430931091,0.8320749402046204,0.8320749402046204,0.0,163.31094360351562,169.0,64816.03125,0.0,2591.33740234375,1.0,278.59979248046875,282.9792175292969,297.2694091796875,301.5289306640625,293.1499938964844,293.1499938964844,278.54998779296875,38366.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103893637657166,1.0,0.0,0.0,3.5385613441467285,3.5385847091674805,8.355005434168561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.07421875,0.0,1429.849365234375,1895.4371337890625,0.0,3500.216552734375,0.879673421382904,1.0,0.0,3.0,1.0,0.0
17844960,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8779637813568115,0.4398295879364013,0.3981451690196991,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.969764232635498,0.5821540355682373,0.5520712733268738,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8642745018005371,0.4200160503387451,0.2955244779586792,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8415074348449707,0.3861366212368011,0.3684819042682647,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6967176198959351,0.2144438028335571,0.9814109802246094,284.9128112792969,284.95001220703125,300.89471435546875,294.23004150390625,298.8602600097656,297.1872863769531,284.9136962890625,1.0,0.5919436812400818,0.7395459413528442,0.7395459413528442,1.0,1.0,-3.1167147159576416,1.4039496183395386,1.712765097618103,0.7019656896591187,0.8396108746528625,0.8396108746528625,0.0,165.0795135498047,172.0,64546.953125,0.0,2599.38134765625,1.0,278.55859375,283.01434326171875,297.2480163574219,301.44610595703125,293.1499938964844,293.1499938964844,278.8500061035156,38541.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117290377616882,1.0,0.0,0.0,3.462494134902954,3.462517023086548,7.999657896107237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.0654296875,0.0,1352.4337158203125,1895.4371337890625,0.0,3512.64306640625,0.8660917282104492,1.0,0.0,3.0,1.0,0.0
17845020,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8737530708312988,0.4393312931060791,0.3975739479064941,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.966711401939392,0.5841544270515442,0.5538403391838074,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.861590564250946,0.4215579032897949,0.2965246438980102,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.838460385799408,0.3866868019104004,0.3689420521259308,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6935341358184814,0.214416816830635,0.9813008904457092,284.99517822265625,284.95001220703125,300.9235534667969,294.2165832519531,298.875732421875,297.192138671875,284.9942932128906,1.0,0.5939394235610962,0.7388252019882202,0.7388252019882202,1.0,1.0,-3.1197714805603027,1.4051679372787476,1.7146035432815552,0.7024016380310059,0.9184068441390992,0.9184068441390992,0.0,167.82485961914062,175.0,64047.703125,0.0,2619.94873046875,1.0,278.84100341796875,283.1102905273437,297.19927978515625,301.2902526855469,293.1499938964844,293.1499938964844,278.54998779296875,33417.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904841125011444,1.0,0.0,0.0,3.586454391479492,3.586477279663086,8.582699706494168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5341796875,0.0,1444.6280517578125,1895.4371337890625,0.0,3448.667236328125,0.8891361951828003,1.0,0.0,3.0,1.0,0.0
17845080,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8737530708312988,0.4393312931060791,0.3975739479064941,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.966711401939392,0.5841544270515442,0.5538403391838074,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.861590564250946,0.4215579032897949,0.2965246438980102,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.838460385799408,0.3866868019104004,0.3689420521259308,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6935341358184814,0.214416816830635,0.9813008904457092,284.99517822265625,284.95001220703125,300.9235534667969,294.2165832519531,298.875732421875,297.192138671875,284.9942932128906,1.0,0.5939394235610962,0.7388252019882202,0.7388252019882202,1.0,1.0,-3.1197714805603027,1.4051679372787476,1.7146035432815552,0.7024016380310059,0.9184068441390992,0.9184068441390992,0.0,167.82485961914062,175.0,64047.703125,0.0,2619.94873046875,1.0,278.84100341796875,283.1102905273437,297.19927978515625,301.2902526855469,293.1499938964844,293.1499938964844,278.54998779296875,33417.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904841125011444,1.0,0.0,0.0,3.586454391479492,3.586477279663086,8.582699706494168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5341796875,0.0,1444.6280517578125,1895.4371337890625,0.0,3448.667236328125,0.8891361951828003,1.0,0.0,3.0,1.0,0.0
17845140,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8685520887374878,0.4378063976764679,0.3965427875518799,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.962552845478058,0.5852288603782654,0.5551822781562805,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8580448031425476,0.4223704934120178,0.2973065078258514,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8346545696258545,0.3866369426250458,0.3691725432872772,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6896535158157349,0.2140494287014007,0.9807166457176208,284.9131164550781,284.95001220703125,300.95001220703125,294.2065124511719,298.885498046875,297.1886901855469,284.9132080078125,1.0,0.595899760723114,0.7381044030189514,0.7381044030189514,1.0,1.0,-3.120666027069092,1.4053322076797483,1.7153338193893433,0.7023998498916626,0.8401520848274231,0.8401520848274231,0.0,171.06927490234375,178.0,64517.8515625,0.0,2638.966064453125,1.0,278.558837890625,283.00885009765625,297.2235412597656,301.41650390625,293.1499938964844,293.1499938964844,278.8500061035156,38353.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118568301200868,1.0,0.0,0.0,3.4660627841949463,3.466085433959961,8.01615556156321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.767578125,0.0,1354.7176513671875,1895.4371337890625,0.0,3513.82763671875,0.8666446805000305,1.0,0.0,3.0,1.0,0.0
17845200,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8685520887374878,0.4378063976764679,0.3965427875518799,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.962552845478058,0.5852288603782654,0.5551822781562805,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8580448031425476,0.4223704934120178,0.2973065078258514,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8346545696258545,0.3866369426250458,0.3691725432872772,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6896535158157349,0.2140494287014007,0.9807166457176208,284.9131164550781,284.95001220703125,300.95001220703125,294.2065124511719,298.885498046875,297.1886901855469,284.9132080078125,1.0,0.595899760723114,0.7381044030189514,0.7381044030189514,1.0,1.0,-3.120666027069092,1.4053322076797483,1.7153338193893433,0.7023998498916626,0.8401520848274231,0.8401520848274231,0.0,171.06927490234375,178.0,64517.8515625,0.0,2638.966064453125,1.0,278.558837890625,283.00885009765625,297.2235412597656,301.41650390625,293.1499938964844,293.1499938964844,278.8500061035156,38353.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118568301200868,1.0,0.0,0.0,3.4660627841949463,3.466085433959961,8.01615556156321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.767578125,0.0,1354.7176513671875,1895.4371337890625,0.0,3513.82763671875,0.8666446805000305,1.0,0.0,3.0,1.0,0.0
17845260,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8738318681716919,0.4414097368717193,0.3986961841583252,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.969335913658142,0.5914282202720642,0.5598328113555908,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.864712655544281,0.4282516241073608,0.3005430698394775,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8404406905174255,0.3915782272815704,0.3726678788661957,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6965495347976685,0.2187069356441497,0.9958807229995728,285.02001953125,284.95001220703125,300.9741516113281,294.1976013183594,298.92254638671875,297.234619140625,285.0198974609375,1.0,0.5997828245162964,0.7373902797698975,0.7373902797698975,1.0,1.0,-3.1551246643066406,1.4215843677520752,1.733540415763855,0.7103296518325806,0.9424334168434144,0.9424334168434144,0.0,169.78253173828125,181.0,64637.55859375,0.0,2700.2099609375,1.0,278.8410949707031,283.1189880371094,297.1845703125,301.2955322265625,293.1499938964844,293.1499938964844,278.54998779296875,32525.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056246280670166,1.0,0.0,0.0,3.612278461456299,3.612301588058472,8.706743415132223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.36328125,0.0,1465.877685546875,1895.4371337890625,0.0,3455.955322265625,0.8944681882858276,1.0,0.0,3.0,1.0,0.0
17845320,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8738318681716919,0.4414097368717193,0.3986961841583252,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.969335913658142,0.5914282202720642,0.5598328113555908,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.864712655544281,0.4282516241073608,0.3005430698394775,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8404406905174255,0.3915782272815704,0.3726678788661957,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6965495347976685,0.2187069356441497,0.9958807229995728,285.02001953125,284.95001220703125,300.9741516113281,294.1976013183594,298.92254638671875,297.234619140625,285.0198974609375,1.0,0.5997828245162964,0.7373902797698975,0.7373902797698975,1.0,1.0,-3.1551246643066406,1.4215843677520752,1.733540415763855,0.7103296518325806,0.9424334168434144,0.9424334168434144,0.0,169.78253173828125,181.0,64637.55859375,0.0,2700.2099609375,1.0,278.8410949707031,283.1189880371094,297.1845703125,301.2955322265625,293.1499938964844,293.1499938964844,278.54998779296875,32525.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056246280670166,1.0,0.0,0.0,3.612278461456299,3.612301588058472,8.706743415132223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.36328125,0.0,1465.877685546875,1895.4371337890625,0.0,3455.955322265625,0.8944681882858276,1.0,0.0,3.0,1.0,0.0
17845380,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8737283945083618,0.4418335556983948,0.3997094929218292,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9705107808113098,0.5947117209434509,0.5635465979576111,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8663781881332397,0.4313799738883972,0.3031588792800903,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8416841626167297,0.3939757645130157,0.3755005598068237,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.699282169342041,0.221293643116951,1.0098381042480469,284.9242553710937,284.95001220703125,300.9961853027344,294.1873779296875,298.9407958984375,297.2489624023437,284.92547607421875,1.0,0.6045364737510681,0.7366761565208435,0.7366761565208435,1.0,1.0,-3.1841635704040527,1.435102939605713,1.7490605115890503,0.7175781726837158,0.8684597015380859,0.8684597015380859,0.0,171.60935974121094,184.0,65914.765625,0.0,2768.470947265625,1.0,278.5578308105469,282.9925537109375,297.2202453613281,301.4909362792969,293.1499938964844,293.1499938964844,278.8500061035156,37236.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158486127853394,1.0,0.0,0.0,3.5525219440460205,3.5525453090667725,8.42106146592414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3642578125,0.0,1436.40673828125,1895.4371337890625,0.0,3550.798583984375,0.8848592042922974,1.0,0.0,3.0,1.0,0.0
17845440,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8737283945083618,0.4418335556983948,0.3997094929218292,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9705107808113098,0.5947117209434509,0.5635465979576111,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8663781881332397,0.4313799738883972,0.3031588792800903,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8416841626167297,0.3939757645130157,0.3755005598068237,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.699282169342041,0.221293643116951,1.0098381042480469,284.9242553710937,284.95001220703125,300.9961853027344,294.1873779296875,298.9407958984375,297.2489624023437,284.92547607421875,1.0,0.6045364737510681,0.7366761565208435,0.7366761565208435,1.0,1.0,-3.1841635704040527,1.435102939605713,1.7490605115890503,0.7175781726837158,0.8684597015380859,0.8684597015380859,0.0,171.60935974121094,184.0,65914.765625,0.0,2768.470947265625,1.0,278.5578308105469,282.9925537109375,297.2202453613281,301.4909362792969,293.1499938964844,293.1499938964844,278.8500061035156,37236.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158486127853394,1.0,0.0,0.0,3.5525219440460205,3.5525453090667725,8.42106146592414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3642578125,0.0,1436.40673828125,1895.4371337890625,0.0,3550.798583984375,0.8848592042922974,1.0,0.0,3.0,1.0,0.0
17845500,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8721489310264587,0.4421778321266174,0.3998748362064361,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9695034027099608,0.5963807702064514,0.5650053024291992,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8656792640686035,0.4329310953617096,0.3041786253452301,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8408410549163818,0.3950376510620117,0.3764802515506744,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6990280747413635,0.2222974300384521,1.0146504640579224,285.03515625,284.95001220703125,301.0064697265625,294.1817932128906,298.9488525390625,297.2548828125,285.0370178222656,1.0,0.6067701578140259,0.7363190650939941,0.7363190650939941,1.0,1.0,-3.194305181503296,1.4398012161254885,1.7545039653778076,0.7199689745903015,0.9520553946495056,0.9520553946495056,0.0,173.25604248046875,184.0,65409.9453125,0.0,2798.0771484375,1.0,278.80010986328125,283.1135559082031,297.1684875488281,301.2968444824219,293.1499938964844,293.1499938964844,278.8500061035156,33080.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120001196861268,1.0,0.0,0.0,3.619930505752564,3.619953632354736,8.743670036892581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8466796875,0.0,1478.305419921875,1895.4371337890625,0.0,3515.15625,0.898081362247467,1.0,0.0,3.0,1.0,0.0
17845560,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8709521293640137,0.4425492584705353,0.4002922475337982,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9688088297843932,0.5980557203292847,0.5666657090187073,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8652844429016113,0.4344909191131592,0.3053226768970489,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8402320742607117,0.3960769176483154,0.3775458335876465,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6988767385482788,0.2232109904289245,1.019240379333496,285.0184020996094,284.95001220703125,301.0162048339844,294.1759033203125,298.9563903808594,297.2605895996094,285.0166931152344,1.0,0.609010636806488,0.7356546521186829,0.7356546521186829,1.0,1.0,-3.2049806118011475,1.4446407556533811,1.7603397369384766,0.7224023342132568,0.9672964215278624,0.9672964215278624,0.0,174.80072021484375,187.0,65802.5,0.0,2828.392333984375,1.0,278.84246826171875,283.0932922363281,297.1726989746094,301.3676147460937,293.1499938964844,293.1499938964844,278.54998779296875,32485.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911969780921936,1.0,0.0,0.0,3.7022547721862793,3.7022786140441895,9.145888384409772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.666015625,0.0,1565.4144287109375,1895.4371337890625,0.0,3514.875,0.914384126663208,1.0,0.0,3.0,1.0,0.0
17845620,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8660923838615417,0.4418038129806518,0.4000954031944275,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9648831486701964,0.5999753475189209,0.5689540505409241,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8621747493743896,0.4363935589790344,0.3069672584533691,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8369068503379822,0.3970789909362793,0.3789060711860657,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6963515877723694,0.2241867333650589,1.0253992080688477,284.9075012207031,284.95001220703125,301.0342102050781,294.1632385253906,298.9631042480469,297.2584228515625,284.9091186523437,1.0,0.6130074262619019,0.7343257665634155,0.7343257665634155,1.0,1.0,-3.218526124954224,1.4505648612976074,1.7679612636566162,0.7253876328468323,0.8747605681419373,0.8747605681419373,0.0,178.92539978027344,190.0,66727.28125,0.0,2879.00244140625,1.0,278.5572204589844,282.96075439453125,297.1944274902344,301.525390625,293.1499938964844,293.1499938964844,278.8500061035156,37900.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217857718467712,1.0,0.0,0.0,3.6207122802734375,3.620736360549927,8.747446713641693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.197265625,0.0,1514.93212890625,1895.4371337890625,0.0,3605.629150390625,0.900428831577301,1.0,0.0,3.0,1.0,0.0
17845680,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8660923838615417,0.4418038129806518,0.4000954031944275,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9648831486701964,0.5999753475189209,0.5689540505409241,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8621747493743896,0.4363935589790344,0.3069672584533691,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8369068503379822,0.3970789909362793,0.3789060711860657,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6963515877723694,0.2241867333650589,1.0253992080688477,284.9075012207031,284.95001220703125,301.0342102050781,294.1632385253906,298.9631042480469,297.2584228515625,284.9091186523437,1.0,0.6130074262619019,0.7343257665634155,0.7343257665634155,1.0,1.0,-3.218526124954224,1.4505648612976074,1.7679612636566162,0.7253876328468323,0.8747605681419373,0.8747605681419373,0.0,178.92539978027344,190.0,66727.28125,0.0,2879.00244140625,1.0,278.5572204589844,282.96075439453125,297.1944274902344,301.525390625,293.1499938964844,293.1499938964844,278.8500061035156,37900.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217857718467712,1.0,0.0,0.0,3.6207122802734375,3.620736360549927,8.747446713641693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.197265625,0.0,1514.93212890625,1895.4371337890625,0.0,3605.629150390625,0.900428831577301,1.0,0.0,3.0,1.0,0.0
17845740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8635762929916382,0.4419386386871338,0.3999861180782318,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9628026485443116,0.6014835238456726,0.5701680779457092,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8605824708938599,0.4378471374511719,0.3078519701957702,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8351415991783142,0.3978865146636963,0.3795592188835144,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6948761940002441,0.2247696667909622,1.0279746055603027,285.0267944335937,284.95001220703125,301.0434265136719,294.1556091308594,298.9682922363281,297.2605285644531,285.0268859863281,1.0,0.6150153875350952,0.7335816025733948,0.7335816025733948,1.0,1.0,-3.224794387817383,1.453277826309204,1.7715165615081787,0.7265926003456116,0.9625412821769714,0.9625412821769714,0.0,181.0848693847656,190.0,66088.9609375,0.0,2903.9462890625,1.0,278.81134033203125,283.0909118652344,297.13653564453125,301.318359375,293.1499938964844,293.1499938964844,278.8500061035156,33317.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169723987579346,1.0,0.0,0.0,3.688918352127075,3.688942193984986,9.08011543288012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.416015625,0.0,1556.6163330078125,1895.4371337890625,0.0,3561.19189453125,0.9133605360984802,1.0,0.0,3.0,1.0,0.0
17845800,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8623691201210022,0.4421311616897583,0.4002195596694946,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9619359970092772,0.6027538180351257,0.5714150667190552,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.860038697719574,0.4390782415866852,0.3087418973445892,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8343784809112549,0.3985984325408935,0.3802718818187713,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6942723989486694,0.2252614349126815,1.0304043292999268,285.01055908203125,284.95001220703125,301.0502624511719,294.1493835449219,298.9727478027344,297.2631225585937,285.009033203125,1.0,0.6166276335716248,0.7329968810081482,0.7329968810081482,1.0,1.0,-3.231422185897827,1.4562093019485474,1.7752130031585691,0.7279987931251526,0.9721724987030028,0.9721724987030028,0.0,182.45513916015625,193.0,66326.9140625,0.0,2925.37890625,1.0,278.84307861328125,283.073974609375,297.1406555175781,301.37322998046875,293.1499938964844,293.1499938964844,278.54998779296875,33031.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166674613952636,1.0,0.0,0.0,3.74886965751648,3.748893976211548,9.377648666486492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7958984375,0.0,1623.1629638671875,1895.4371337890625,0.0,3558.372314453125,0.9252031445503236,1.0,0.0,3.0,1.0,0.0
17845860,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8579285144805908,0.4412575364112854,0.3998651802539825,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9581474661827089,0.6044098734855652,0.5734028220176697,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8572497367858887,0.4408501088619232,0.3102560043334961,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8312753438949585,0.3993632793426513,0.3813447952270508,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6915340423583984,0.2257964164018631,1.0342048406600952,284.9030456542969,284.95001220703125,301.0643920898437,294.1343688964844,298.97607421875,297.25811767578125,284.9048156738281,1.0,0.6199476718902588,0.7318524718284607,0.7318524718284607,1.0,1.0,-3.2410764694213867,1.460340976715088,1.7807354927062988,0.7300199866294861,0.8776783347129822,0.8776783347129822,0.0,186.2936553955078,196.0,67117.328125,0.0,2966.92431640625,1.0,278.55694580078125,282.9464111328125,297.1604919433594,301.5176086425781,293.1499938964844,293.1499938964844,278.8500061035156,38269.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925424337387085,1.0,0.0,0.0,3.653197050094605,3.653221607208252,8.905114441404294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.74609375,0.0,1553.7210693359375,1895.4371337890625,0.0,3639.131103515625,0.907948076725006,1.0,0.0,3.0,1.0,0.0
17845920,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8579285144805908,0.4412575364112854,0.3998651802539825,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9581474661827089,0.6044098734855652,0.5734028220176697,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8572497367858887,0.4408501088619232,0.3102560043334961,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8312753438949585,0.3993632793426513,0.3813447952270508,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6915340423583984,0.2257964164018631,1.0342048406600952,284.9030456542969,284.95001220703125,301.0643920898437,294.1343688964844,298.97607421875,297.25811767578125,284.9048156738281,1.0,0.6199476718902588,0.7318524718284607,0.7318524718284607,1.0,1.0,-3.2410764694213867,1.460340976715088,1.7807354927062988,0.7300199866294861,0.8776783347129822,0.8776783347129822,0.0,186.2936553955078,196.0,67117.328125,0.0,2966.92431640625,1.0,278.55694580078125,282.9464111328125,297.1604919433594,301.5176086425781,293.1499938964844,293.1499938964844,278.8500061035156,38269.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925424337387085,1.0,0.0,0.0,3.653197050094605,3.653221607208252,8.905114441404294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.74609375,0.0,1553.7210693359375,1895.4371337890625,0.0,3639.131103515625,0.907948076725006,1.0,0.0,3.0,1.0,0.0
17845980,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8548191785812378,0.4415581822395324,0.3999370634555816,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9556721448898317,0.6070641279220581,0.575709342956543,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8556631803512573,0.4435358345508575,0.3120051622390747,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8292053937911987,0.4008000791072845,0.3825923204421997,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6896424293518066,0.2266436219215393,1.037935733795166,285.0105285644531,284.95001220703125,301.0766906738281,294.1182556152344,298.98358154296875,297.2619934082031,285.0090637207031,1.0,0.6230899691581726,0.730708122253418,0.730708122253418,1.0,1.0,-3.2520177364349365,1.4651150703430176,1.7869025468826294,0.7321714162826538,0.9768370389938354,0.9768370389938354,0.0,189.43565368652344,199.0,66619.171875,0.0,3007.598876953125,1.0,278.8432922363281,283.06512451171875,297.1064758300781,301.3582458496094,293.1499938964844,293.1499938964844,278.54998779296875,33233.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196950197219848,1.0,0.0,0.0,3.773311138153076,3.773335933685303,9.500326427769324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.7939453125,0.0,1653.3387451171875,1895.4371337890625,0.0,3586.34375,0.9308732748031616,1.0,0.0,3.0,1.0,0.0
17846040,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8548191785812378,0.4415581822395324,0.3999370634555816,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9556721448898317,0.6070641279220581,0.575709342956543,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8556631803512573,0.4435358345508575,0.3120051622390747,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8292053937911987,0.4008000791072845,0.3825923204421997,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6896424293518066,0.2266436219215393,1.037935733795166,285.0105285644531,284.95001220703125,301.0766906738281,294.1182556152344,298.98358154296875,297.2619934082031,285.0090637207031,1.0,0.6230899691581726,0.730708122253418,0.730708122253418,1.0,1.0,-3.2520177364349365,1.4651150703430176,1.7869025468826294,0.7321714162826538,0.9768370389938354,0.9768370389938354,0.0,189.43565368652344,199.0,66619.171875,0.0,3007.598876953125,1.0,278.8432922363281,283.06512451171875,297.1064758300781,301.3582458496094,293.1499938964844,293.1499938964844,278.54998779296875,33233.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196950197219848,1.0,0.0,0.0,3.773311138153076,3.773335933685303,9.500326427769324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.7939453125,0.0,1653.3387451171875,1895.4371337890625,0.0,3586.34375,0.9308732748031616,1.0,0.0,3.0,1.0,0.0
