time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8533040285110474,0.4411991238594055,0.3999699652194977,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9544618129730223,0.6079354882240295,0.5768686532974243,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8549166321754456,0.4445070922374725,0.3128992319107055,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8282226324081421,0.4012377262115478,0.3832510411739349,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6887494325637817,0.2269045561552047,1.0399127006530762,284.8764953613281,284.95001220703125,301.0821228027344,294.1097717285156,298.98492431640625,297.2602233886719,284.8736267089844,1.0,0.6246697306632996,0.7301359176635742,0.7301359176635742,1.0,1.0,-3.257702112197876,1.4675796031951904,1.790122628211975,0.7334045171737671,0.8859074115753174,0.8859074115753174,0.0,191.0206451416016,199.0,67625.53125,0.0,3028.557373046875,1.0,278.5949401855469,282.9118957519531,297.146484375,301.576171875,293.1499938964844,293.1499938964844,278.54998779296875,37080.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260324239730836,1.0,0.0,0.0,3.7496960163116455,3.7497212886810303,9.381783456774428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.3623046875,0.0,1655.2437744140625,1895.4371337890625,0.0,3644.721435546875,0.9263707399368286,1.0,0.0,3.0,1.0,0.0
17846160,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8509728908538818,0.4406715929508209,0.3995639085769653,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9523252248764038,0.6086170673370361,0.5775920152664185,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8534062504768372,0.4453262686729431,0.3135249316692352,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8265534043312073,0.4015214741230011,0.3836110532283783,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6871843934059143,0.2270428389310836,1.0410070419311523,284.901611328125,284.95001220703125,301.0871276855469,294.1010437011719,298.9849853515625,297.2565002441406,284.9035339355469,1.0,0.6260860562324524,0.7295780777931213,0.7295780777931213,1.0,1.0,-3.260587453842163,1.4687267541885376,1.7918606996536257,0.7339040040969849,0.8810299038887024,0.8810299038887024,0.0,192.9661865234375,202.0,67380.6015625,0.0,3045.572021484375,1.0,278.55694580078125,282.9366760253906,297.1256103515625,301.5,293.1499938964844,293.1499938964844,278.8500061035156,38384.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281185865402222,1.0,0.0,0.0,3.675359010696411,3.6753835678100586,9.013486419462424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5087890625,0.0,1579.52880859375,1895.4371337890625,0.0,3663.884033203125,0.9129425287246704,1.0,0.0,3.0,1.0,0.0
17846220,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8482670783996582,0.4409683048725128,0.3996197879314422,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9501615166664124,0.6111908555030823,0.5798072814941406,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8521850109100342,0.4480521380901336,0.315291553735733,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8247878551483154,0.4029353857040405,0.3848233222961426,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6854935884475708,0.2278030961751938,1.044262170791626,285.0115661621094,284.95001220703125,301.0958251953125,294.0827941894531,298.9908752441406,297.2604675292969,285.0101318359375,1.0,0.6290057301521301,0.7284625172615051,0.7284625172615051,1.0,1.0,-3.270806074142456,1.4731559753417969,1.7976499795913696,0.7358610033988953,0.981931746006012,0.981931746006012,0.0,195.8969268798828,190.0,66837.25,0.0,3083.97216796875,1.0,278.8434143066406,283.05828857421875,297.0702209472656,301.33624267578125,293.1499938964844,293.1499938964844,278.54998779296875,33315.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922245442867279,1.0,0.0,0.0,3.791885137557984,3.791910171508789,9.594086805009283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.548828125,0.0,1675.956298828125,1895.4371337890625,0.0,3609.866455078125,0.9351323246955872,1.0,0.0,3.0,1.0,0.0
17846280,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8482670783996582,0.4409683048725128,0.3996197879314422,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9501615166664124,0.6111908555030823,0.5798072814941406,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8521850109100342,0.4480521380901336,0.315291553735733,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8247878551483154,0.4029353857040405,0.3848233222961426,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6854935884475708,0.2278030961751938,1.044262170791626,285.0115661621094,284.95001220703125,301.0958251953125,294.0827941894531,298.9908752441406,297.2604675292969,285.0101318359375,1.0,0.6290057301521301,0.7284625172615051,0.7284625172615051,1.0,1.0,-3.270806074142456,1.4731559753417969,1.7976499795913696,0.7358610033988953,0.981931746006012,0.981931746006012,0.0,195.8969268798828,190.0,66837.25,0.0,3083.97216796875,1.0,278.8434143066406,283.05828857421875,297.0702209472656,301.33624267578125,293.1499938964844,293.1499938964844,278.54998779296875,33315.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922245442867279,1.0,0.0,0.0,3.791885137557984,3.791910171508789,9.594086805009283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.548828125,0.0,1675.956298828125,1895.4371337890625,0.0,3609.866455078125,0.9351323246955872,1.0,0.0,3.0,1.0,0.0
17846340,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8517165780067444,0.4400915205478668,0.3990005254745483,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9559773206710817,0.6126607656478882,0.581350564956665,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8573151230812073,0.4498838186264038,0.3166438937187195,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8289149403572083,0.4036412239074707,0.3855615556240082,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6893191337585449,0.2281466275453567,1.0457946062088013,284.8992614746094,284.95001220703125,301.102783203125,294.06353759765625,298.99053955078125,297.2549133300781,284.9010009765625,1.0,0.6275418996810913,0.7273468971252441,0.7273468971252441,1.0,1.0,-3.2762868404388428,1.4752888679504397,1.8009978532791138,0.7368471622467041,0.8833848237991333,0.8833848237991333,0.0,192.621810913086,178.0,67554.7421875,0.0,3077.541259765625,1.0,278.5566711425781,282.9272766113281,297.08746337890625,301.473876953125,293.1499938964844,293.1499938964844,278.8500061035156,38461.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305688738822936,1.0,0.0,0.0,3.69262170791626,3.6926467418670654,9.098356485992554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.5380859375,0.0,1599.73828125,1895.4371337890625,0.0,3686.3544921875,0.9168227314949036,1.0,0.0,3.0,1.0,0.0
17846400,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8517165780067444,0.4400915205478668,0.3990005254745483,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9559773206710817,0.6126607656478882,0.581350564956665,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8573151230812073,0.4498838186264038,0.3166438937187195,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8289149403572083,0.4036412239074707,0.3855615556240082,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6893191337585449,0.2281466275453567,1.0457946062088013,284.8992614746094,284.95001220703125,301.102783203125,294.06353759765625,298.99053955078125,297.2549133300781,284.9010009765625,1.0,0.6275418996810913,0.7273468971252441,0.7273468971252441,1.0,1.0,-3.2762868404388428,1.4752888679504397,1.8009978532791138,0.7368471622467041,0.8833848237991333,0.8833848237991333,0.0,192.621810913086,178.0,67554.7421875,0.0,3077.541259765625,1.0,278.5566711425781,282.9272766113281,297.08746337890625,301.473876953125,293.1499938964844,293.1499938964844,278.8500061035156,38461.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305688738822936,1.0,0.0,0.0,3.69262170791626,3.6926467418670654,9.098356485992554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.5380859375,0.0,1599.73828125,1895.4371337890625,0.0,3686.3544921875,0.9168227314949036,1.0,0.0,3.0,1.0,0.0
17846460,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8609739542007446,0.4404866993427276,0.3987279832363128,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9681524634361268,0.6152009963989258,0.5831059813499451,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8683342933654785,0.4527118504047394,0.3181638717651367,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8382542133331299,0.4051148593425751,0.3863943219184875,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6979527473449707,0.2289216816425323,1.0470620393753052,285.0091247558594,284.95001220703125,301.1080627441406,294.0433044433594,298.99517822265625,297.2596130371094,285.0076599121094,1.0,0.6240207552909851,0.7262498736381531,0.7262498736381531,1.0,1.0,-3.282414674758911,1.477773666381836,1.8046408891677856,0.7377724647521973,0.982669711112976,0.982669711112976,0.0,184.87911987304688,166.0,66910.1328125,0.0,3047.47705078125,1.0,278.843505859375,283.0506591796875,297.02960205078125,301.30181884765625,293.1499938964844,293.1499938964844,278.54998779296875,33460.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244676232337952,1.0,0.0,0.0,3.802978038787842,3.803003072738648,9.650302672525868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.326171875,0.0,1690.3228759765625,1895.4371337890625,0.0,3630.329833984375,0.9377321004867554,1.0,0.0,3.0,1.0,0.0
17846520,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8609739542007446,0.4404866993427276,0.3987279832363128,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9681524634361268,0.6152009963989258,0.5831059813499451,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8683342933654785,0.4527118504047394,0.3181638717651367,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8382542133331299,0.4051148593425751,0.3863943219184875,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6979527473449707,0.2289216816425323,1.0470620393753052,285.0091247558594,284.95001220703125,301.1080627441406,294.0433044433594,298.99517822265625,297.2596130371094,285.0076599121094,1.0,0.6240207552909851,0.7262498736381531,0.7262498736381531,1.0,1.0,-3.282414674758911,1.477773666381836,1.8046408891677856,0.7377724647521973,0.982669711112976,0.982669711112976,0.0,184.87911987304688,166.0,66910.1328125,0.0,3047.47705078125,1.0,278.843505859375,283.0506591796875,297.02960205078125,301.30181884765625,293.1499938964844,293.1499938964844,278.54998779296875,33460.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244676232337952,1.0,0.0,0.0,3.802978038787842,3.803003072738648,9.650302672525868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.326171875,0.0,1690.3228759765625,1895.4371337890625,0.0,3630.329833984375,0.9377321004867554,1.0,0.0,3.0,1.0,0.0
17846580,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8729201555252075,0.4397598803043365,0.3980156183242798,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9818934202194214,0.6166685819625854,0.584408700466156,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8822596669197083,0.4546773433685303,0.3194325268268585,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8502300381660461,0.4059300124645233,0.3869951367378235,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7088038325309753,0.2293331325054168,1.0477486848831177,284.8978576660156,284.95001220703125,301.1116943359375,294.0221252441406,298.9937744140625,297.2548828125,284.899658203125,1.0,0.6193388104438782,0.725152850151062,0.725152850151062,1.0,1.0,-3.286207675933838,1.4791115522384644,1.807096004486084,0.7382898330688477,0.8833562135696411,0.8833562135696411,0.0,175.59837341308594,154.0,67575.671875,0.0,3003.622314453125,1.0,278.5566101074219,282.92144775390625,297.04473876953125,301.43292236328125,293.1499938964844,293.1499938964844,278.8500061035156,38585.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325154423713684,1.0,0.0,0.0,3.69854998588562,3.698575019836426,9.127593330049422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.203125,0.0,1607.46044921875,1895.4371337890625,0.0,3704.176025390625,0.918241322040558,1.0,0.0,3.0,1.0,0.0
17846640,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8729201555252075,0.4397598803043365,0.3980156183242798,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9818934202194214,0.6166685819625854,0.584408700466156,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8822596669197083,0.4546773433685303,0.3194325268268585,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8502300381660461,0.4059300124645233,0.3869951367378235,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7088038325309753,0.2293331325054168,1.0477486848831177,284.8978576660156,284.95001220703125,301.1116943359375,294.0221252441406,298.9937744140625,297.2548828125,284.899658203125,1.0,0.6193388104438782,0.725152850151062,0.725152850151062,1.0,1.0,-3.286207675933838,1.4791115522384644,1.807096004486084,0.7382898330688477,0.8833562135696411,0.8833562135696411,0.0,175.59837341308594,154.0,67575.671875,0.0,3003.622314453125,1.0,278.5566101074219,282.92144775390625,297.04473876953125,301.43292236328125,293.1499938964844,293.1499938964844,278.8500061035156,38585.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325154423713684,1.0,0.0,0.0,3.69854998588562,3.698575019836426,9.127593330049422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.203125,0.0,1607.46044921875,1895.4371337890625,0.0,3704.176025390625,0.918241322040558,1.0,0.0,3.0,1.0,0.0
17846700,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8802562355995178,0.4399256408214569,0.3976693451404571,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9892536401748656,0.6178539991378784,0.5850281119346619,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8906126022338867,0.4560791254043579,0.320063978433609,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8575107455253601,0.4066333174705505,0.387254387140274,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.714954137802124,0.229697048664093,1.0478534698486328,285.02008056640625,284.95001220703125,301.1129150390625,294.0111999511719,298.9951171875,297.25665283203125,285.0221862792969,1.0,0.6166810393333435,0.7246043086051941,0.7246043086051941,1.0,1.0,-3.287726402282715,1.4796218872070312,1.808104395866394,0.7383378744125366,0.9679131507873536,0.9679131507873536,0.0,170.42227172851562,154.0,66730.28125,0.0,2977.850341796875,1.0,278.8032531738281,283.05828857421875,296.986328125,301.2069396972656,293.1499938964844,293.1499938964844,278.8500061035156,34289.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274154305458068,1.0,0.0,0.0,3.74272346496582,3.742748022079468,9.346924798592228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.4169921875,0.0,1625.66845703125,1895.4371337890625,0.0,3657.42822265625,0.9265155792236328,1.0,0.0,3.0,1.0,0.0
17846760,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8895548582077026,0.440265417098999,0.3977344334125519,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9974491596221924,0.6192172169685364,0.5860458016395569,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9008821845054626,0.4576468467712402,0.3209587633609772,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8666301369667053,0.407492071390152,0.3877944052219391,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7221506237983704,0.2301768511533737,1.048741579055786,285.00897216796875,284.95001220703125,301.11376953125,294.0000305175781,298.9974365234375,297.26043701171875,285.007568359375,1.0,0.6140432357788086,0.7240720987319946,0.7240720987319946,1.0,1.0,-3.291811943054199,1.4813454151153564,1.8104666471481323,0.7390686273574829,0.982872486114502,0.982872486114502,0.0,164.6736297607422,142.0,66904.0234375,0.0,2954.3232421875,1.0,278.8434143066406,283.0464782714844,296.9854431152344,301.257080078125,293.1499938964844,293.1499938964844,278.54998779296875,33515.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926256000995636,1.0,0.0,0.0,3.8062589168548575,3.806283950805664,9.66696006798884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.8642578125,0.0,1694.6767578125,1895.4371337890625,0.0,3646.776611328125,0.9385809302330016,1.0,0.0,3.0,1.0,0.0
17846820,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9012469053268432,0.4394815862178802,0.3971182405948639,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6222410798072815,0.5694088935852051,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9152972102165222,0.4596084952354431,0.3223341107368469,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8787903189659119,0.4082446992397308,0.388484239578247,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.731284499168396,0.230536937713623,1.0498487949371338,284.8842468261719,284.95001220703125,301.1142578125,293.97705078125,298.9970397949219,297.2611999511719,284.8841857910156,1.0,0.606988787651062,0.7230076193809509,0.7230076193809509,1.0,1.0,-3.27207088470459,1.4716854095458984,1.800385594367981,0.7330018877983093,0.8712315559387207,0.8712315559387207,0.0,156.63633728027344,130.0,67158.328125,0.0,2869.93896484375,1.0,278.5566101074219,282.90997314453125,296.99713134765625,301.36981201171875,293.1499938964844,293.1499938964844,278.8500061035156,39173.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339141845703124,1.0,0.0,0.0,3.685086488723755,3.685111522674561,9.061261607712368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.14453125,0.0,1596.5299072265625,1895.4371337890625,0.0,3716.9658203125,0.915541172027588,1.0,0.0,3.0,1.0,0.0
17846880,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9012469053268432,0.4394815862178802,0.3971182405948639,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6222410798072815,0.5694088935852051,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9152972102165222,0.4596084952354431,0.3223341107368469,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8787903189659119,0.4082446992397308,0.388484239578247,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.731284499168396,0.230536937713623,1.0498487949371338,284.8842468261719,284.95001220703125,301.1142578125,293.97705078125,298.9970397949219,297.2611999511719,284.8841857910156,1.0,0.606988787651062,0.7230076193809509,0.7230076193809509,1.0,1.0,-3.27207088470459,1.4716854095458984,1.800385594367981,0.7330018877983093,0.8712315559387207,0.8712315559387207,0.0,156.63633728027344,130.0,67158.328125,0.0,2869.93896484375,1.0,278.5566101074219,282.90997314453125,296.99713134765625,301.36981201171875,293.1499938964844,293.1499938964844,278.8500061035156,39173.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339141845703124,1.0,0.0,0.0,3.685086488723755,3.685111522674561,9.061261607712368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.14453125,0.0,1596.5299072265625,1895.4371337890625,0.0,3716.9658203125,0.915541172027588,1.0,0.0,3.0,1.0,0.0
17846940,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9105226397514344,0.4396883249282837,0.3967767059803009,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6265560984611511,0.5527854561805725,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9268497228622437,0.4614377915859222,0.3232387900352478,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8880366086959839,0.4091258347034454,0.3888872265815735,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7381064295768738,0.2309934794902801,1.0502769947052002,285.0005187988281,284.95001220703125,301.1138000488281,293.9618835449219,299.0040283203125,297.2757263183594,284.9983215332031,1.0,0.6015753746032715,0.7223263382911682,0.7223263382911682,1.0,1.0,-3.256615161895752,1.463893175125122,1.7927218675613403,0.7298078536987305,0.9522097110748292,0.9522097110748292,0.0,151.04861450195312,130.0,66066.3671875,0.0,2804.05615234375,1.0,278.8216857910156,283.0442810058594,296.9300842285156,301.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,34214.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270719289779664,1.0,0.0,0.0,3.739544153213501,3.739568710327149,9.331052410743724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.5185546875,0.0,1621.4053955078125,1895.4371337890625,0.0,3654.273681640625,0.9246387481689452,1.0,0.0,3.0,1.0,0.0
17847000,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9169613718986512,0.4398216307163238,0.3968372046947479,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6295995116233826,0.5426516532897949,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9343028664588928,0.4624960720539093,0.3239133656024933,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8940103650093079,0.4096585512161255,0.3892921209335327,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7425561547279358,0.2312918454408645,1.0510616302490234,284.9818115234375,284.95001220703125,301.11328125,293.9532165527344,299.0095520019531,297.2870483398437,284.9803771972656,1.0,0.5983280539512634,0.7219431400299072,0.7219431400299072,1.0,1.0,-3.246745586395264,1.4590615034103394,1.787684202194214,0.7271593809127808,0.9495450854301452,0.9495450854301452,0.0,147.65740966796875,118.0,65925.2265625,0.0,2764.855224609375,1.0,278.842529296875,283.031982421875,296.9312744140625,301.15338134765625,293.1499938964844,293.1499938964844,278.54998779296875,34461.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260594844818116,1.0,0.0,0.0,3.762109279632568,3.762134075164795,9.444002557756904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.94140625,0.0,1649.6441650390625,1895.4371337890625,0.0,3644.97021484375,0.929277777671814,1.0,0.0,3.0,1.0,0.0
17847060,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9360049962997437,0.4390922784805298,0.3961178064346313,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6388145089149475,0.5137229561805725,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9551957249641418,0.4645564258098602,0.3252523243427276,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9118782877922058,0.4104059040546417,0.38985276222229,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7558746933937073,0.2317308634519577,1.0519505739212036,284.8888854980469,284.95001220703125,301.11083984375,293.9285583496094,299.0230407714844,297.3158569335937,284.8900451660156,1.0,0.5885132551193237,0.7212907075881958,0.7212907075881958,1.0,1.0,-3.21445631980896,1.4434902667999268,1.7709659337997437,0.7187807559967041,0.8490353226661682,0.8490353226661682,0.0,138.11480712890625,136.0,65714.328125,0.0,2646.678955078125,1.0,278.55718994140625,282.9319152832031,296.9364624023437,301.218017578125,293.1499938964844,293.1499938964844,278.8500061035156,40011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311546087265016,1.0,0.0,0.0,3.588897466659546,3.588921546936035,8.594396376793156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7431640625,0.0,1495.7586669921875,1895.4371337890625,0.0,3691.7197265625,0.8951203227043152,1.0,0.0,3.0,1.0,0.0
17847120,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9360049962997437,0.4390922784805298,0.3961178064346313,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6388145089149475,0.5137229561805725,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9551957249641418,0.4645564258098602,0.3252523243427276,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9118782877922058,0.4104059040546417,0.38985276222229,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7558746933937073,0.2317308634519577,1.0519505739212036,284.8888854980469,284.95001220703125,301.11083984375,293.9285583496094,299.0230407714844,297.3158569335937,284.8900451660156,1.0,0.5885132551193237,0.7212907075881958,0.7212907075881958,1.0,1.0,-3.21445631980896,1.4434902667999268,1.7709659337997437,0.7187807559967041,0.8490353226661682,0.8490353226661682,0.0,138.11480712890625,136.0,65714.328125,0.0,2646.678955078125,1.0,278.55718994140625,282.9319152832031,296.9364624023437,301.218017578125,293.1499938964844,293.1499938964844,278.8500061035156,40011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311546087265016,1.0,0.0,0.0,3.588897466659546,3.588921546936035,8.594396376793156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7431640625,0.0,1495.7586669921875,1895.4371337890625,0.0,3691.7197265625,0.8951203227043152,1.0,0.0,3.0,1.0,0.0
17847180,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9403465986251832,0.4396637082099914,0.3962782323360443,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6489283442497253,0.5077798366546631,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9611555337905884,0.4677307605743408,0.3272056877613067,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9169769287109376,0.4119865000247955,0.391051709651947,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7595842480659485,0.2327589094638824,1.0554622411727903,284.9974975585937,284.95001220703125,301.10699462890625,293.9031066894531,299.0419616699219,297.3537292480469,284.9973449707031,1.0,0.5885981917381287,0.7206382155418396,0.7206382155418396,1.0,1.0,-3.215456247329712,1.4438210725784302,1.7716351747512815,0.7180729508399963,0.9385839104652404,0.9385839104652404,0.0,136.48887634277344,154.0,64987.16796875,0.0,2639.810791015625,1.0,278.84185791015625,283.0570678710937,296.877197265625,301.0247802734375,293.1499938964844,293.1499938964844,278.54998779296875,33975.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922325849533081,1.0,0.0,0.0,3.6850059032440186,3.685029983520508,9.060865409082908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.982421875,0.0,1557.1715087890625,1895.4371337890625,0.0,3610.607177734375,0.9118021130561828,1.0,0.0,3.0,1.0,0.0
17847240,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9403465986251832,0.4396637082099914,0.3962782323360443,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6489283442497253,0.5077798366546631,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9611555337905884,0.4677307605743408,0.3272056877613067,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9169769287109376,0.4119865000247955,0.391051709651947,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7595842480659485,0.2327589094638824,1.0554622411727903,284.9974975585937,284.95001220703125,301.10699462890625,293.9031066894531,299.0419616699219,297.3537292480469,284.9973449707031,1.0,0.5885981917381287,0.7206382155418396,0.7206382155418396,1.0,1.0,-3.215456247329712,1.4438210725784302,1.7716351747512815,0.7180729508399963,0.9385839104652404,0.9385839104652404,0.0,136.48887634277344,154.0,64987.16796875,0.0,2639.810791015625,1.0,278.84185791015625,283.0570678710937,296.877197265625,301.0247802734375,293.1499938964844,293.1499938964844,278.54998779296875,33975.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922325849533081,1.0,0.0,0.0,3.6850059032440186,3.685029983520508,9.060865409082908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.982421875,0.0,1557.1715087890625,1895.4371337890625,0.0,3610.607177734375,0.9118021130561828,1.0,0.0,3.0,1.0,0.0
17847300,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9372757077217102,0.4394788146018982,0.3964298367500305,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6523902416229248,0.5123225450515747,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9592535495758056,0.4689622521400451,0.3282626867294311,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9145120978355408,0.4125166833400726,0.3917760550975799,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7579472064971924,0.233147382736206,1.0579216480255127,284.880615234375,284.95001220703125,301.10455322265625,293.8901062011719,299.045166015625,297.36138916015625,284.8797607421875,1.0,0.5911881923675537,0.7203119397163391,0.7203119397163391,1.0,1.0,-3.2261898517608643,1.448792576789856,1.777397394180298,0.7204799652099609,0.8573694825172424,0.8573694825172424,0.0,138.17239379882812,154.0,65931.25,0.0,2670.6484375,1.0,278.5969543457031,282.92071533203125,296.9171447753906,301.2351379394531,293.1499938964844,293.1499938964844,278.54998779296875,37962.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278973937034608,1.0,0.0,0.0,3.647090196609497,3.647114515304565,8.875366575011867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.2822265625,0.0,1544.6075439453125,1895.4371337890625,0.0,3661.853515625,0.9039399027824402,1.0,0.0,3.0,1.0,0.0
17847360,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9307690262794496,0.4391888380050659,0.3962345123291015,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.6546787619590759,0.5213592648506165,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.954174816608429,0.4701041877269745,0.3291082680225372,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9089840054512024,0.4129369556903839,0.3922691941261291,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7540718913078308,0.2334360629320144,1.0597656965255735,284.92071533203125,284.95001220703125,301.101806640625,293.8769226074219,299.0442810058594,297.36163330078125,284.9225158691406,1.0,0.5950424075126648,0.719966471195221,0.719966471195221,1.0,1.0,-3.240638732910156,1.455510497093201,1.7851283550262451,0.7238175868988037,0.8673317432403564,0.8673317432403564,0.0,141.2748260498047,172.0,65908.046875,0.0,2717.0810546875,1.0,278.5577087402344,282.9537048339844,296.89666748046875,301.1669311523437,293.1499938964844,293.1499938964844,278.8500061035156,38091.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297467470169068,1.0,0.0,0.0,3.582617998123169,3.582641839981079,8.564348377149145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.57421875,0.0,1474.8455810546875,1895.4371337890625,0.0,3678.81982421875,0.892366349697113,1.0,0.0,3.0,1.0,0.0
17847420,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9145476818084716,0.4397632479667663,0.3967643678188324,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6572745442390442,0.5463135242462158,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9401307106018066,0.4733664095401764,0.3314068019390106,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8955270051956177,0.414526492357254,0.3938578069210052,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7440363764762878,0.2343740165233612,1.064876675605774,285.0319519042969,284.95001220703125,301.09527587890625,293.8499755859375,299.0394592285156,297.35675048828125,285.0309753417969,1.0,0.6058225631713867,0.7192755937576294,0.7192755937576294,1.0,1.0,-3.2820849418640137,1.4748693704605105,1.807215571403504,0.7336111664772034,0.981128454208374,0.981128454208374,0.0,150.15589904785156,190.0,65970.5078125,0.0,2852.314697265625,1.0,278.8428955078125,283.0676574707031,296.843017578125,301.040771484375,293.1499938964844,293.1499938964844,278.54998779296875,32457.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054132938385,1.0,0.0,0.0,3.733924865722656,3.7339491844177246,9.3030308789821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.380859375,0.0,1601.443359375,1895.4371337890625,0.0,3635.72607421875,0.9215185642242432,1.0,0.0,3.0,1.0,0.0
17847480,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9145476818084716,0.4397632479667663,0.3967643678188324,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6572745442390442,0.5463135242462158,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9401307106018066,0.4733664095401764,0.3314068019390106,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8955270051956177,0.414526492357254,0.3938578069210052,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7440363764762878,0.2343740165233612,1.064876675605774,285.0319519042969,284.95001220703125,301.09527587890625,293.8499755859375,299.0394592285156,297.35675048828125,285.0309753417969,1.0,0.6058225631713867,0.7192755937576294,0.7192755937576294,1.0,1.0,-3.2820849418640137,1.4748693704605105,1.807215571403504,0.7336111664772034,0.981128454208374,0.981128454208374,0.0,150.15589904785156,190.0,65970.5078125,0.0,2852.314697265625,1.0,278.8428955078125,283.0676574707031,296.843017578125,301.040771484375,293.1499938964844,293.1499938964844,278.54998779296875,32457.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054132938385,1.0,0.0,0.0,3.733924865722656,3.7339491844177246,9.3030308789821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.380859375,0.0,1601.443359375,1895.4371337890625,0.0,3635.72607421875,0.9215185642242432,1.0,0.0,3.0,1.0,0.0
17847540,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8952841758728027,0.4390338361263275,0.3968173861503601,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.655397355556488,0.5800750851631165,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9207010865211488,0.4755725562572479,0.3334397077560425,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.878376841545105,0.4152870774269104,0.3952135741710663,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7311997413635254,0.2346983700990677,1.0691131353378296,284.9231872558594,284.95001220703125,301.0874938964844,293.8223571777344,299.0190124511719,297.32427978515625,284.9253234863281,1.0,0.6193864941596985,0.7185846567153931,0.7185846567153931,1.0,1.0,-3.3319122791290283,1.498133420944214,1.8337788581848145,0.7456145286560059,0.9013018608093262,0.9013018608093262,0.0,162.4806365966797,193.0,67526.0703125,0.0,3028.50439453125,1.0,278.5566101074219,282.9267578125,296.86102294921875,301.2290954589844,293.1499938964844,293.1499938964844,278.8500061035156,36969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936337113380432,1.0,0.0,0.0,3.691860675811768,3.691885232925415,9.094606525650306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.474609375,0.0,1587.57568359375,1895.4371337890625,0.0,3739.087158203125,0.9155465364456176,1.0,0.0,3.0,1.0,0.0
17847600,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8952841758728027,0.4390338361263275,0.3968173861503601,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.655397355556488,0.5800750851631165,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9207010865211488,0.4755725562572479,0.3334397077560425,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.878376841545105,0.4152870774269104,0.3952135741710663,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7311997413635254,0.2346983700990677,1.0691131353378296,284.9231872558594,284.95001220703125,301.0874938964844,293.8223571777344,299.0190124511719,297.32427978515625,284.9253234863281,1.0,0.6193864941596985,0.7185846567153931,0.7185846567153931,1.0,1.0,-3.3319122791290283,1.498133420944214,1.8337788581848145,0.7456145286560059,0.9013018608093262,0.9013018608093262,0.0,162.4806365966797,193.0,67526.0703125,0.0,3028.50439453125,1.0,278.5566101074219,282.9267578125,296.86102294921875,301.2290954589844,293.1499938964844,293.1499938964844,278.8500061035156,36969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936337113380432,1.0,0.0,0.0,3.691860675811768,3.691885232925415,9.094606525650306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.474609375,0.0,1587.57568359375,1895.4371337890625,0.0,3739.087158203125,0.9155465364456176,1.0,0.0,3.0,1.0,0.0
17847660,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8826046586036682,0.439342588186264,0.3971009850502014,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6523127555847168,0.6051678657531738,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.908290147781372,0.478635162115097,0.335601270198822,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8669438362121582,0.4166325032711029,0.3965871036052704,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7223652601242065,0.235196366906166,1.0723779201507568,285.042724609375,284.95001220703125,301.0784912109375,293.7940673828125,298.9988098144531,297.2947998046875,285.0422668457031,1.0,0.6294034123420715,0.7168257236480713,0.7168257236480713,1.0,1.0,-3.3706274032592773,1.515606164932251,1.8550212383270264,0.7545812726020813,1.0,1.0,0.0,172.14523315429688,196.0,67367.8359375,0.0,3169.317626953125,1.0,278.8432312011719,283.0523681640625,296.7964782714844,301.08984375,293.1499938964844,293.1499938964844,278.54998779296875,32990.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933596670627594,1.0,0.0,0.0,3.826062202453613,3.826087474822998,9.76781393546844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.166015625,0.0,1714.404296875,1895.4371337890625,0.0,3714.063720703125,0.9425829648971558,1.0,0.0,3.0,1.0,0.0
17847720,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8826046586036682,0.439342588186264,0.3971009850502014,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6523127555847168,0.6051678657531738,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.908290147781372,0.478635162115097,0.335601270198822,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8669438362121582,0.4166325032711029,0.3965871036052704,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7223652601242065,0.235196366906166,1.0723779201507568,285.042724609375,284.95001220703125,301.0784912109375,293.7940673828125,298.9988098144531,297.2947998046875,285.0422668457031,1.0,0.6294034123420715,0.7168257236480713,0.7168257236480713,1.0,1.0,-3.3706274032592773,1.515606164932251,1.8550212383270264,0.7545812726020813,1.0,1.0,0.0,172.14523315429688,196.0,67367.8359375,0.0,3169.317626953125,1.0,278.8432312011719,283.0523681640625,296.7964782714844,301.08984375,293.1499938964844,293.1499938964844,278.54998779296875,32990.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933596670627594,1.0,0.0,0.0,3.826062202453613,3.826087474822998,9.76781393546844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.166015625,0.0,1714.404296875,1895.4371337890625,0.0,3714.063720703125,0.9425829648971558,1.0,0.0,3.0,1.0,0.0
17847780,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8701869249343872,0.4383265078067779,0.3968830108642578,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9940417408943176,0.6484895348548889,0.6153479218482971,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8970204591751099,0.480605274438858,0.3374557197093963,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8559632897377014,0.4171198308467865,0.3976597487926483,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7133466601371765,0.2351354509592056,1.0745877027511597,284.9007568359375,284.95001220703125,301.0682983398437,293.7651062011719,298.9752502441406,297.2611999511719,284.9015808105469,1.0,0.6366605162620544,0.7150667905807495,0.7150667905807495,1.0,1.0,-3.3895671367645264,1.5236825942993164,1.86588454246521,0.7586894035339355,0.9126389622688292,0.9126389622688292,0.0,181.43170166015625,199.0,68578.8828125,0.0,3264.94580078125,1.0,278.5567626953125,282.8863830566406,296.8028259277344,301.2518310546875,293.1499938964844,293.1499938964844,278.25,37397.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944599449634552,1.0,0.0,0.0,3.784732580184937,3.784758090972901,9.557926432535169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.9697265625,0.0,1699.1336669921875,1895.4371337890625,0.0,3814.181640625,0.9362654089927672,1.0,0.0,3.0,1.0,0.0
17847840,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8701869249343872,0.4383265078067779,0.3968830108642578,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9940417408943176,0.6484895348548889,0.6153479218482971,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8970204591751099,0.480605274438858,0.3374557197093963,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8559632897377014,0.4171198308467865,0.3976597487926483,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7133466601371765,0.2351354509592056,1.0745877027511597,284.9007568359375,284.95001220703125,301.0682983398437,293.7651062011719,298.9752502441406,297.2611999511719,284.9015808105469,1.0,0.6366605162620544,0.7150667905807495,0.7150667905807495,1.0,1.0,-3.3895671367645264,1.5236825942993164,1.86588454246521,0.7586894035339355,0.9126389622688292,0.9126389622688292,0.0,181.43170166015625,199.0,68578.8828125,0.0,3264.94580078125,1.0,278.5567626953125,282.8863830566406,296.8028259277344,301.2518310546875,293.1499938964844,293.1499938964844,278.25,37397.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944599449634552,1.0,0.0,0.0,3.784732580184937,3.784758090972901,9.557926432535169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.9697265625,0.0,1699.1336669921875,1895.4371337890625,0.0,3814.181640625,0.9362654089927672,1.0,0.0,3.0,1.0,0.0
17847900,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8634935021400452,0.4375952184200287,0.3964858949184418,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9877832531929016,0.6473867297172546,0.6142135858535767,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8908950090408325,0.4813889563083648,0.3381904065608978,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.85003662109375,0.4171414673328399,0.3979406654834747,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.7080390453338623,0.2349347621202469,1.0748224258422852,284.8169860839844,284.95001220703125,301.06280517578125,293.7504272460937,298.9657287597656,297.24932861328125,284.8210144042969,1.0,0.6389804482460022,0.7141873240470886,0.7141873240470886,1.0,1.0,-3.3884921073913574,1.522743582725525,1.865748405456543,0.7581220865249634,0.8250640034675598,0.8250640034675598,0.0,186.20535278320312,199.0,68875.71875,0.0,3290.8232421875,1.0,278.2977905273437,282.7899169921875,296.7987976074219,301.3539123535156,293.1499938964844,293.1499938964844,278.25,42373.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501088857650756,1.0,0.0,0.0,3.658998250961304,3.659023523330689,8.933419053391844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.1455078125,0.0,1591.008544921875,1895.4371337890625,0.0,3863.943115234375,0.9095584750175476,1.0,0.0,3.0,1.0,0.0
