time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8584511876106262,0.4371524751186371,0.3960432112216949,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9829120635986328,0.6470393538475037,0.6136305332183838,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8864595293998718,0.4824168682098388,0.3388875424861908,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.845655083656311,0.4173190295696258,0.3981398344039917,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7038812637329102,0.234819233417511,1.0746965408325195,284.8856201171875,284.95001220703125,301.0570068359375,293.735595703125,298.9591369628906,297.24273681640625,284.8871154785156,1.0,0.6408916711807251,0.7134069204330444,0.7134069204330444,1.0,1.0,-3.388180732727051,1.522241711616516,1.865938901901245,0.7575945258140564,0.8399815559387207,0.8399815559387207,0.0,189.9454803466797,202.0,68440.0703125,0.0,3311.7509765625,1.0,278.2579345703125,282.85009765625,296.7522888183594,301.2106018066406,293.1499938964844,293.1499938964844,278.54998779296875,40563.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502418637275696,1.0,0.0,0.0,3.560427188873291,3.5604512691497803,8.458580964543216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.1376953125,0.0,1469.08642578125,1895.4371337890625,0.0,3865.140380859375,0.8894851803779602,1.0,0.0,3.0,1.0,0.0
17848020,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8533487915992737,0.4374990165233612,0.3962734639644623,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9778575301170348,0.6482988595962524,0.6145154237747192,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8826665282249451,0.4855720996856689,0.3410262167453766,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8413833975791931,0.4185816347599029,0.3992894291877746,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6996201872825623,0.2351997941732406,1.0764954090118408,284.9916076660156,284.95001220703125,301.0445861816406,293.7054748535156,298.9543762207031,297.24530029296875,284.9913330078125,1.0,0.6443524956703186,0.7118461728096008,0.7118461728096008,1.0,1.0,-3.395629644393921,1.5250422954559326,1.8705872297286987,0.7585105895996094,0.9256887435913086,0.9256887435913086,0.0,194.6785888671875,205.0,67725.375,0.0,3356.302490234375,1.0,278.5416564941406,282.972900390625,296.6847839355469,301.0094909667969,293.1499938964844,293.1499938964844,278.25,34242.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424700140953064,1.0,0.0,0.0,3.653163433074951,3.653187274932861,8.904950163923786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.11328125,0.0,1523.5274658203125,1895.4371337890625,0.0,3794.8798828125,0.9048495888710022,1.0,0.0,3.0,1.0,0.0
17848080,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8533487915992737,0.4374990165233612,0.3962734639644623,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9778575301170348,0.6482988595962524,0.6145154237747192,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8826665282249451,0.4855720996856689,0.3410262167453766,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8413833975791931,0.4185816347599029,0.3992894291877746,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6996201872825623,0.2351997941732406,1.0764954090118408,284.9916076660156,284.95001220703125,301.0445861816406,293.7054748535156,298.9543762207031,297.24530029296875,284.9913330078125,1.0,0.6443524956703186,0.7118461728096008,0.7118461728096008,1.0,1.0,-3.395629644393921,1.5250422954559326,1.8705872297286987,0.7585105895996094,0.9256887435913086,0.9256887435913086,0.0,194.6785888671875,205.0,67725.375,0.0,3356.302490234375,1.0,278.5416564941406,282.972900390625,296.6847839355469,301.0094909667969,293.1499938964844,293.1499938964844,278.25,34242.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424700140953064,1.0,0.0,0.0,3.653163433074951,3.653187274932861,8.904950163923786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.11328125,0.0,1523.5274658203125,1895.4371337890625,0.0,3794.8798828125,0.9048495888710022,1.0,0.0,3.0,1.0,0.0
17848140,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.850062370300293,0.4369380176067352,0.3961809873580932,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.97469961643219,0.6486867070198059,0.6152554154396057,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.880384087562561,0.4871961176395416,0.3424276113510132,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8387746214866638,0.4190226197242737,0.4000257849693298,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6970279216766357,0.2352542281150818,1.077829360961914,284.8949890136719,284.95001220703125,301.0350341796875,293.6834411621094,298.947265625,297.2411804199219,284.8995361328125,1.0,0.6465687155723572,0.7107223868370056,0.7107223868370056,1.0,1.0,-3.400592088699341,1.5268309116363523,1.8737611770629885,0.7592248320579529,0.8461973071098328,0.8461973071098328,0.0,197.727767944336,205.0,68230.7265625,0.0,3385.468505859375,1.0,278.2714233398437,282.8611755371094,296.7100830078125,301.1646423339844,293.1499938964844,293.1499938964844,278.25,39633.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489865899086,1.0,0.0,0.0,3.5487563610076904,3.548779964447021,8.403218885177921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.544921875,0.0,1449.85595703125,1895.4371337890625,0.0,3853.82763671875,0.8852857947349548,1.0,0.0,3.0,1.0,0.0
17848200,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8486274480819702,0.436758279800415,0.3959962427616119,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9733112454414368,0.6488823890686035,0.6154120564460754,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8793442845344543,0.4878627359867096,0.342877447605133,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8376291990280151,0.4191968142986297,0.4001993536949157,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6958909034729004,0.2352713346481323,1.0780376195907593,284.9146423339844,284.95001220703125,301.0311584472656,293.6748046875,298.9446105957031,297.2398986816406,284.915283203125,1.0,0.6473286151885986,0.7102853655815125,0.7102853655815125,1.0,1.0,-3.401557445526123,1.5270785093307495,1.874478816986084,0.7592209577560425,0.8512886166572571,0.8512886166572571,0.0,198.9441833496093,208.0,68197.53125,0.0,3394.773681640625,1.0,278.25787353515625,282.8739624023437,296.6917419433594,301.1185913085937,293.1499938964844,293.1499938964844,278.54998779296875,38539.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492414593696594,1.0,0.0,0.0,3.531039237976074,3.531062602996826,8.319522066813079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9091796875,0.0,1423.185302734375,1895.4371337890625,0.0,3856.1259765625,0.8811743855476379,1.0,0.0,3.0,1.0,0.0
17848260,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8455260396003723,0.4369727969169616,0.3960931897163391,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.970368504524231,0.6504857540130615,0.6167903542518616,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8776947855949402,0.4910090267658233,0.3449967801570892,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8352864980697632,0.4204103648662567,0.4012979567050934,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.693462610244751,0.2357111424207687,1.0800491571426392,284.9989929199219,284.95001220703125,301.0167236328125,293.64361572265625,298.9398498535156,297.2438659667969,284.99810791015625,1.0,0.6500949859619141,0.7090325355529785,0.7090325355529785,1.0,1.0,-3.409613847732544,1.5302786827087402,1.879335165023804,0.760441243648529,0.9334055185317992,0.9334055185317992,0.0,202.2121124267578,211.0,67644.5703125,0.0,3432.5556640625,1.0,278.5415344238281,282.9755554199219,296.6301574707031,300.94744873046875,293.1499938964844,293.1499938964844,278.25,33534.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432990550994872,1.0,0.0,0.0,3.647221565246582,3.647245168685913,8.876006063474051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.89453125,0.0,1511.6468505859375,1895.4371337890625,0.0,3802.39892578125,0.9029136896133424,1.0,0.0,3.0,1.0,0.0
17848320,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8455260396003723,0.4369727969169616,0.3960931897163391,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.970368504524231,0.6504857540130615,0.6167903542518616,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8776947855949402,0.4910090267658233,0.3449967801570892,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8352864980697632,0.4204103648662567,0.4012979567050934,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.693462610244751,0.2357111424207687,1.0800491571426392,284.9989929199219,284.95001220703125,301.0167236328125,293.64361572265625,298.9398498535156,297.2438659667969,284.99810791015625,1.0,0.6500949859619141,0.7090325355529785,0.7090325355529785,1.0,1.0,-3.409613847732544,1.5302786827087402,1.879335165023804,0.760441243648529,0.9334055185317992,0.9334055185317992,0.0,202.2121124267578,211.0,67644.5703125,0.0,3432.5556640625,1.0,278.5415344238281,282.9755554199219,296.6301574707031,300.94744873046875,293.1499938964844,293.1499938964844,278.25,33534.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432990550994872,1.0,0.0,0.0,3.647221565246582,3.647245168685913,8.876006063474051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.89453125,0.0,1511.6468505859375,1895.4371337890625,0.0,3802.39892578125,0.9029136896133424,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8416863083839417,0.4360933303833008,0.3956673443317413,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9666036367416382,0.6510277986526489,0.6176846027374268,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8753048777580261,0.4932546615600586,0.3468013703823089,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8323431611061096,0.4209017157554626,0.4020784199237823,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6905019879341125,0.2357483357191085,1.081402063369751,284.9118957519531,284.95001220703125,301.0013427734375,293.6119384765625,298.9291076660156,297.2380065917969,284.91259765625,1.0,0.6526516079902649,0.7077797055244446,0.7077797055244446,1.0,1.0,-3.414921283721924,1.5321509838104248,1.882770299911499,0.7611384391784668,0.8529353737831116,0.8529353737831116,0.0,205.8453826904297,214.0,68160.5234375,0.0,3466.1572265625,1.0,278.2578430175781,282.8675842285156,296.6336669921875,301.0588073730469,293.1499938964844,293.1499938964844,278.54998779296875,38385.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510752558708192,1.0,0.0,0.0,3.5338828563690186,3.5339062213897705,8.332927450283023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0341796875,0.0,1425.060302734375,1895.4371337890625,0.0,3872.643798828125,0.8816243410110474,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8416863083839417,0.4360933303833008,0.3956673443317413,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9666036367416382,0.6510277986526489,0.6176846027374268,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8753048777580261,0.4932546615600586,0.3468013703823089,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8323431611061096,0.4209017157554626,0.4020784199237823,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6905019879341125,0.2357483357191085,1.081402063369751,284.9118957519531,284.95001220703125,301.0013427734375,293.6119384765625,298.9291076660156,297.2380065917969,284.91259765625,1.0,0.6526516079902649,0.7077797055244446,0.7077797055244446,1.0,1.0,-3.414921283721924,1.5321509838104248,1.882770299911499,0.7611384391784668,0.8529353737831116,0.8529353737831116,0.0,205.8453826904297,214.0,68160.5234375,0.0,3466.1572265625,1.0,278.2578430175781,282.8675842285156,296.6336669921875,301.0588073730469,293.1499938964844,293.1499938964844,278.54998779296875,38385.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510752558708192,1.0,0.0,0.0,3.5338828563690186,3.5339062213897705,8.332927450283023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0341796875,0.0,1425.060302734375,1895.4371337890625,0.0,3872.643798828125,0.8816243410110474,1.0,0.0,3.0,1.0,0.0
17848500,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8400312066078186,0.4361291229724884,0.3955070674419403,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9649593830108644,0.6517407298088074,0.6181553602218628,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8743820190429688,0.4947970807552337,0.3477433621883392,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8310768604278564,0.4214201867580414,0.4024558961391449,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6891928911209106,0.2359124273061752,1.081950545310974,285.01629638671875,284.95001220703125,300.9933166503906,293.5959167480469,298.9259948730469,297.23931884765625,285.0165405273437,1.0,0.653850257396698,0.7071533203125,0.7071533203125,1.0,1.0,-3.4175350666046143,1.533084750175476,1.8844503164291384,0.7613701820373535,0.9277325868606568,0.9277325868606568,0.0,207.47732543945312,214.0,67426.8828125,0.0,3481.833251953125,1.0,278.4989624023437,282.986083984375,296.57281494140625,300.8368225097656,293.1499938964844,293.1499938964844,278.54998779296875,33893.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462881684303284,1.0,0.0,0.0,3.5882246494293213,3.588247537612915,8.591174491812126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.58984375,0.0,1450.029296875,1895.4371337890625,0.0,3829.46240234375,0.8915066719055176,1.0,0.0,3.0,1.0,0.0
17848560,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8390426635742188,0.436244249343872,0.3956699073314667,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9640317559242249,0.6525551080703735,0.6189684867858887,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8741438984870911,0.4964230358600616,0.3489090502262115,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8303948640823364,0.4220270216464996,0.4030648469924927,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6884459257125854,0.2361480593681335,1.083152413368225,284.9962463378906,284.95001220703125,300.9850769042969,293.5798034667969,298.9233703613281,297.2417907714844,284.994873046875,1.0,0.6551477909088135,0.7065007090568542,0.7065007090568542,1.0,1.0,-3.4222872257232666,1.5350004434585571,1.8872867822647093,0.7621579766273499,0.9333451986312866,0.9333451986312866,0.0,208.7810821533203,217.0,67592.625,0.0,3500.6630859375,1.0,278.5423583984375,282.9691467285156,296.5672302246094,300.88165283203125,293.1499938964844,293.1499938964844,278.25,33470.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453690648078918,1.0,0.0,0.0,3.65087890625,3.650902271270752,8.893815675037331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.2529296875,0.0,1515.2183837890625,1895.4371337890625,0.0,3821.148681640625,0.903447151184082,1.0,0.0,3.0,1.0,0.0
17848620,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8356088995933533,0.435341477394104,0.3952164351940155,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9605236053466796,0.653028666973114,0.6197969317436218,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8721706867218018,0.4987142980098724,0.3507408201694488,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8277783989906311,0.422459989786148,0.4037814438343048,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6857908368110657,0.2361554354429245,1.0843359231948853,284.9104309082031,284.95001220703125,300.96795654296875,293.5472412109375,298.911865234375,297.2360534667969,284.91119384765625,1.0,0.6575361490249634,0.7051956057548523,0.7051956057548523,1.0,1.0,-3.427234649658203,1.5366579294204712,1.890576720237732,0.7627257108688354,0.852331817150116,0.852331817150116,0.0,212.2006072998047,220.0,68084.7890625,0.0,3532.37744140625,1.0,278.2578430175781,282.8630676269531,296.5693664550781,300.989501953125,293.1499938964844,293.1499938964844,278.54998779296875,38439.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532387852668762,1.0,0.0,0.0,3.5333187580108643,3.533341884613037,8.330266609846149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4013671875,0.0,1424.85498046875,1895.4371337890625,0.0,3892.092529296875,0.881536066532135,1.0,0.0,3.0,1.0,0.0
17848680,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8356088995933533,0.435341477394104,0.3952164351940155,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9605236053466796,0.653028666973114,0.6197969317436218,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8721706867218018,0.4987142980098724,0.3507408201694488,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8277783989906311,0.422459989786148,0.4037814438343048,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6857908368110657,0.2361554354429245,1.0843359231948853,284.9104309082031,284.95001220703125,300.96795654296875,293.5472412109375,298.911865234375,297.2360534667969,284.91119384765625,1.0,0.6575361490249634,0.7051956057548523,0.7051956057548523,1.0,1.0,-3.427234649658203,1.5366579294204712,1.890576720237732,0.7627257108688354,0.852331817150116,0.852331817150116,0.0,212.2006072998047,220.0,68084.7890625,0.0,3532.37744140625,1.0,278.2578430175781,282.8630676269531,296.5693664550781,300.989501953125,293.1499938964844,293.1499938964844,278.54998779296875,38439.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532387852668762,1.0,0.0,0.0,3.5333187580108643,3.533341884613037,8.330266609846149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4013671875,0.0,1424.85498046875,1895.4371337890625,0.0,3892.092529296875,0.881536066532135,1.0,0.0,3.0,1.0,0.0
17848740,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8332296013832092,0.435477077960968,0.3952076733112335,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9581215977668762,0.6544896364212036,0.6210209727287292,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.871290385723114,0.5019469261169434,0.3528922796249389,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8260371685028076,0.4235433638095855,0.4047257006168365,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6839354038238525,0.236533910036087,1.0859733819961548,284.9954833984375,284.95001220703125,300.95001220703125,293.5142822265625,298.90545654296875,297.2400207519531,284.9946594238281,1.0,0.6599249243736267,0.7038904428482056,0.7038904428482056,1.0,1.0,-3.4343810081481934,1.539368748664856,1.8950122594833367,0.7636622190475464,0.9323506355285645,0.9323506355285645,0.0,215.0049285888672,223.0,67497.203125,0.0,3565.83935546875,1.0,278.5415344238281,282.96600341796875,296.50225830078125,300.8101806640625,293.1499938964844,293.1499938964844,278.25,33588.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475390315055848,1.0,0.0,0.0,3.647054672241211,3.647078275680542,8.875193202584342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.10546875,0.0,1511.8626708984375,1895.4371337890625,0.0,3840.764892578125,0.9029046297073364,1.0,0.0,3.0,1.0,0.0
17848800,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8332296013832092,0.435477077960968,0.3952076733112335,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9581215977668762,0.6544896364212036,0.6210209727287292,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.871290385723114,0.5019469261169434,0.3528922796249389,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8260371685028076,0.4235433638095855,0.4047257006168365,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6839354038238525,0.236533910036087,1.0859733819961548,284.9954833984375,284.95001220703125,300.95001220703125,293.5142822265625,298.90545654296875,297.2400207519531,284.9946594238281,1.0,0.6599249243736267,0.7038904428482056,0.7038904428482056,1.0,1.0,-3.4343810081481934,1.539368748664856,1.8950122594833367,0.7636622190475464,0.9323506355285645,0.9323506355285645,0.0,215.0049285888672,223.0,67497.203125,0.0,3565.83935546875,1.0,278.5415344238281,282.96600341796875,296.50225830078125,300.8101806640625,293.1499938964844,293.1499938964844,278.25,33588.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475390315055848,1.0,0.0,0.0,3.647054672241211,3.647078275680542,8.875193202584342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.10546875,0.0,1511.8626708984375,1895.4371337890625,0.0,3840.764892578125,0.9029046297073364,1.0,0.0,3.0,1.0,0.0
17848860,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8300102949142456,0.4345675706863403,0.394737035036087,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.954691469669342,0.6548698544502258,0.6217634677886963,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8695442080497742,0.5043001174926758,0.3547601997852325,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8235779404640198,0.4239391982555389,0.4053995609283447,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.681446373462677,0.2365292012691497,1.0870654582977295,284.91021728515625,284.95001220703125,300.9296875,293.4790344238281,298.8926696777344,297.2345275878906,284.910888671875,1.0,0.662236750125885,0.702556848526001,0.702556848526001,1.0,1.0,-3.439086437225342,1.5408782958984375,1.8982081413269043,0.7641389966011047,0.8514485359191895,0.8514485359191895,0.0,218.3586883544922,226.0,67979.046875,0.0,3596.78173828125,1.0,278.25787353515625,282.8599548339844,296.5018005371094,300.9152526855469,293.1499938964844,293.1499938964844,278.54998779296875,38462.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554890394210817,1.0,0.0,0.0,3.5302746295928955,3.5302979946136475,8.315919330925681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.134765625,0.0,1421.826171875,1895.4371337890625,0.0,3912.274169921875,0.8808788061141968,1.0,0.0,3.0,1.0,0.0
17848920,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8300102949142456,0.4345675706863403,0.394737035036087,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.954691469669342,0.6548698544502258,0.6217634677886963,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8695442080497742,0.5043001174926758,0.3547601997852325,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8235779404640198,0.4239391982555389,0.4053995609283447,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.681446373462677,0.2365292012691497,1.0870654582977295,284.91021728515625,284.95001220703125,300.9296875,293.4790344238281,298.8926696777344,297.2345275878906,284.910888671875,1.0,0.662236750125885,0.702556848526001,0.702556848526001,1.0,1.0,-3.439086437225342,1.5408782958984375,1.8982081413269043,0.7641389966011047,0.8514485359191895,0.8514485359191895,0.0,218.3586883544922,226.0,67979.046875,0.0,3596.78173828125,1.0,278.25787353515625,282.8599548339844,296.5018005371094,300.9152526855469,293.1499938964844,293.1499938964844,278.54998779296875,38462.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554890394210817,1.0,0.0,0.0,3.5302746295928955,3.5302979946136475,8.315919330925681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.134765625,0.0,1421.826171875,1895.4371337890625,0.0,3912.274169921875,0.8808788061141968,1.0,0.0,3.0,1.0,0.0
17848980,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8277703523635864,0.4346845746040344,0.3947141468524933,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9523288011550904,0.6562249660491943,0.6228854060173035,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8688233494758606,0.5075956583023071,0.3569552004337311,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8219347596168518,0.4249831736087799,0.4063069820404053,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.679709255695343,0.2368962168693542,1.0886534452438354,284.9943542480469,284.95001220703125,300.9056396484375,293.4398498535156,298.88360595703125,297.2386779785156,284.9934997558594,1.0,0.6645689606666565,0.7012232542037964,0.7012232542037964,1.0,1.0,-3.446041822433472,1.5434623956680298,1.902579426765442,0.7649980187416077,0.9303535223007202,0.9303535223007202,0.0,221.1235809326172,229.0,67360.8515625,0.0,3629.78466796875,1.0,278.54150390625,282.96246337890625,296.4291687011719,300.729736328125,293.1499938964844,293.1499938964844,278.25,33632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500617980957032,1.0,0.0,0.0,3.642556190490722,3.6425797939300537,8.853313033796439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.2177734375,0.0,1507.224609375,1895.4371337890625,0.0,3863.518798828125,0.9019217491149902,1.0,0.0,3.0,1.0,0.0
17849040,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8277703523635864,0.4346845746040344,0.3947141468524933,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9523288011550904,0.6562249660491943,0.6228854060173035,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8688233494758606,0.5075956583023071,0.3569552004337311,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8219347596168518,0.4249831736087799,0.4063069820404053,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.679709255695343,0.2368962168693542,1.0886534452438354,284.9943542480469,284.95001220703125,300.9056396484375,293.4398498535156,298.88360595703125,297.2386779785156,284.9934997558594,1.0,0.6645689606666565,0.7012232542037964,0.7012232542037964,1.0,1.0,-3.446041822433472,1.5434623956680298,1.902579426765442,0.7649980187416077,0.9303535223007202,0.9303535223007202,0.0,221.1235809326172,229.0,67360.8515625,0.0,3629.78466796875,1.0,278.54150390625,282.96246337890625,296.4291687011719,300.729736328125,293.1499938964844,293.1499938964844,278.25,33632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500617980957032,1.0,0.0,0.0,3.642556190490722,3.6425797939300537,8.853313033796439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.2177734375,0.0,1507.224609375,1895.4371337890625,0.0,3863.518798828125,0.9019217491149902,1.0,0.0,3.0,1.0,0.0
17849100,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8265250325202942,0.4342540800571441,0.3946451544761657,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.95099538564682,0.6564278602600098,0.6234096884727478,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8683345913887024,0.5088246464729309,0.3580250442028045,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8210180401802063,0.4252054691314697,0.4067547023296356,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6787753701210022,0.2369209080934524,1.089524269104004,284.8745422363281,284.95001220703125,300.8923034667969,293.4188842773437,298.8760986328125,297.23651123046875,284.8741760253906,1.0,0.6657662987709045,0.7005564570426941,0.7005564570426941,1.0,1.0,-3.4494686126708984,1.5447064638137815,1.9047621488571167,0.7655170559883118,0.845008134841919,0.845008134841919,0.0,222.6293029785156,229.0,68112.7265625,0.0,3646.924560546875,1.0,278.2980041503906,282.826904296875,296.4549865722656,300.9212646484375,293.1499938964844,293.1499938964844,278.25,38215.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562327861785888,1.0,0.0,0.0,3.596250534057617,3.596274375915528,8.629650096736441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.529296875,0.0,1490.523193359375,1895.4371337890625,0.0,3918.934326171875,0.8926486968994141,1.0,0.0,3.0,1.0,0.0
17849160,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8246867656707764,0.4337609112262726,0.3942282795906067,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9489308595657348,0.6565189957618713,0.6235417127609253,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8672388792037964,0.5100041031837463,0.3588608801364898,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8195666670799255,0.4253387749195099,0.4069417715072632,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6773397922515869,0.2368751913309097,1.0896728038787842,284.9095764160156,284.95001220703125,300.8781433105469,293.3970947265625,298.86767578125,297.2334289550781,284.9103088378906,1.0,0.6668317317962646,0.6998853087425232,0.6998853087425232,1.0,1.0,-3.4505362510681152,1.544848918914795,1.9056874513626096,0.7654051780700684,0.8493722677230835,0.8493722677230835,0.0,224.45802307128903,232.0,67795.8203125,0.0,3660.28369140625,1.0,278.25811767578125,282.8572692871094,296.4208984375,300.8246154785156,293.1499938964844,293.1499938964844,278.54998779296875,38533.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582186937332152,1.0,0.0,0.0,3.52297043800354,3.522993803024292,8.281544410237984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.9951171875,0.0,1414.677001953125,1895.4371337890625,0.0,3936.691162109375,0.8792843222618103,1.0,0.0,3.0,1.0,0.0
17849220,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8225266337394714,0.4338522255420685,0.3941863775253296,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9465867280960084,0.657787561416626,0.6245852708816528,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8666279911994934,0.5133546590805054,0.3610952198505401,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.817973256111145,0.42633917927742,0.4078102707862854,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6756782531738281,0.2372218072414398,1.0911765098571775,284.9927978515625,284.95001220703125,300.8474426269531,293.3511962890625,298.8556823730469,297.2377014160156,284.9919738769531,1.0,0.669120192527771,0.6985430717468262,0.6985430717468262,1.0,1.0,-3.4572737216949463,1.5473029613494873,1.9099708795547483,0.7661908268928528,0.9269163012504578,0.9269163012504578,0.0,227.2149353027344,235.0,67145.4609375,0.0,3692.93115234375,1.0,278.5414428710937,282.9592590332031,296.3409423828125,300.6291809082031,293.1499938964844,293.1499938964844,278.25,33693.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528769254684448,1.0,0.0,0.0,3.633437871932984,3.633461236953736,8.809043947621831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.9375,0.0,1497.643798828125,1895.4371337890625,0.0,3888.84228515625,0.899917721748352,1.0,0.0,3.0,1.0,0.0
17849280,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8225266337394714,0.4338522255420685,0.3941863775253296,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9465867280960084,0.657787561416626,0.6245852708816528,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8666279911994934,0.5133546590805054,0.3610952198505401,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.817973256111145,0.42633917927742,0.4078102707862854,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6756782531738281,0.2372218072414398,1.0911765098571775,284.9927978515625,284.95001220703125,300.8474426269531,293.3511962890625,298.8556823730469,297.2377014160156,284.9919738769531,1.0,0.669120192527771,0.6985430717468262,0.6985430717468262,1.0,1.0,-3.4572737216949463,1.5473029613494873,1.9099708795547483,0.7661908268928528,0.9269163012504578,0.9269163012504578,0.0,227.2149353027344,235.0,67145.4609375,0.0,3692.93115234375,1.0,278.5414428710937,282.9592590332031,296.3409423828125,300.6291809082031,293.1499938964844,293.1499938964844,278.25,33693.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528769254684448,1.0,0.0,0.0,3.633437871932984,3.633461236953736,8.809043947621831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.9375,0.0,1497.643798828125,1895.4371337890625,0.0,3888.84228515625,0.899917721748352,1.0,0.0,3.0,1.0,0.0
17849340,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8202195167541504,0.4330644607543945,0.3938431441783905,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9440078139305116,0.657936155796051,0.6251214146614075,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8655545711517334,0.5152876973152161,0.3626870214939117,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8162082433700562,0.4265801906585693,0.4083369970321655,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6739397048950195,0.2371888905763626,1.0920745134353638,284.9011535644531,284.95001220703125,300.82080078125,293.3124389648437,298.8407897949219,297.2333679199219,284.9037475585937,1.0,0.6709271669387817,0.6974692940711975,0.6974692940711975,1.0,1.0,-3.461143016815185,1.5485166311264038,1.9126263856887813,0.7665956616401672,0.8468111157417297,0.8468111157417297,0.0,229.835205078125,235.0,67586.7265625,0.0,3717.84912109375,1.0,278.2669372558594,282.8507080078125,296.343994140625,300.75006103515625,293.1499938964844,293.1499938964844,278.25,39177.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960732638835907,1.0,0.0,0.0,3.5226192474365234,3.5226426124572754,8.279892540485889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.734375,0.0,1418.960205078125,1895.4371337890625,0.0,3959.114013671875,0.8797010779380798,1.0,0.0,3.0,1.0,0.0
17849400,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8195223212242126,0.4329155683517456,0.393679678440094,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9432103633880616,0.6580036282539368,0.6251599788665771,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8651677370071411,0.5158168077468872,0.3630330562591553,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8156540989875793,0.426655113697052,0.4084025025367737,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6733996868133545,0.2371822297573089,1.0921002626419067,284.9093017578125,284.95001220703125,300.8138427734375,293.302490234375,298.837158203125,297.232666015625,284.9095153808594,1.0,0.6713389754295349,0.6972008943557739,0.6972008943557739,1.0,1.0,-3.461517333984375,1.548547863960266,1.9129695892333984,0.7665168046951294,0.8464357256889343,0.8464357256889343,0.0,230.5485992431641,238.0,67553.015625,0.0,3722.983642578125,1.0,278.25848388671875,282.8549194335937,296.3261413574219,300.7146911621094,293.1499938964844,293.1499938964844,278.54998779296875,38474.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610487818717957,1.0,0.0,0.0,3.512857437133789,3.512880563735962,8.234065944634494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.1455078125,0.0,1403.6954345703125,1895.4371337890625,0.0,3961.928955078125,0.8769358992576599,1.0,0.0,3.0,1.0,0.0
17849460,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8174200654029846,0.4329806268215179,0.3936241269111633,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9408965706825256,0.6591856479644775,0.6261319518089294,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8646593689918518,0.5192182064056396,0.3653081655502319,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8140978217124939,0.4276116192340851,0.4092355370521545,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.671810507774353,0.2375082224607467,1.093526005744934,284.99139404296875,284.95001220703125,300.7776184082031,293.2513732910156,298.8227233886719,297.2370300292969,284.9906005859375,1.0,0.6735880374908447,0.6958641409873962,0.6958641409873962,1.0,1.0,-3.4680655002593994,1.5508921146392822,1.9171733856201167,0.7672449946403503,0.922536313533783,0.922536313533783,0.0,233.2985382080078,241.0,66860.46875,0.0,3755.334716796875,1.0,278.5413513183594,282.9568176269531,296.24102783203125,300.51171875,293.1499938964844,293.1499938964844,278.25,33745.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955705225467682,1.0,0.0,0.0,3.619881629943848,3.6199049949646,8.74343356827012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.787109375,0.0,1483.1915283203125,1895.4371337890625,0.0,3914.210693359375,0.8969089388847351,1.0,0.0,3.0,1.0,0.0
17849520,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8174200654029846,0.4329806268215179,0.3936241269111633,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9408965706825256,0.6591856479644775,0.6261319518089294,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8646593689918518,0.5192182064056396,0.3653081655502319,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8140978217124939,0.4276116192340851,0.4092355370521545,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.671810507774353,0.2375082224607467,1.093526005744934,284.99139404296875,284.95001220703125,300.7776184082031,293.2513732910156,298.8227233886719,297.2370300292969,284.9906005859375,1.0,0.6735880374908447,0.6958641409873962,0.6958641409873962,1.0,1.0,-3.4680655002593994,1.5508921146392822,1.9171733856201167,0.7672449946403503,0.922536313533783,0.922536313533783,0.0,233.2985382080078,241.0,66860.46875,0.0,3755.334716796875,1.0,278.5413513183594,282.9568176269531,296.24102783203125,300.51171875,293.1499938964844,293.1499938964844,278.25,33745.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955705225467682,1.0,0.0,0.0,3.619881629943848,3.6199049949646,8.74343356827012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.787109375,0.0,1483.1915283203125,1895.4371337890625,0.0,3914.210693359375,0.8969089388847351,1.0,0.0,3.0,1.0,0.0
17849580,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8144657015800476,0.4320324063301086,0.393102079629898,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9375616312026978,0.659324049949646,0.6266297698020935,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8633173108100891,0.5217308402061462,0.3672790825366974,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8118125796318054,0.427889347076416,0.409789115190506,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6696234345436096,0.2374519854784011,1.094367742538452,284.9096069335937,284.95001220703125,300.7390441894531,293.1982116699219,298.80206298828125,297.232177734375,284.90972900390625,1.0,0.6757665276527405,0.6945273876190186,0.6945273876190186,1.0,1.0,-3.472092628479004,1.5520166158676147,1.9200760126113887,0.7675051093101501,0.8430959582328796,0.8430959582328796,0.0,236.6293182373047,244.0,67231.75,0.0,3784.996826171875,1.0,278.25860595703125,282.8541564941406,296.2218017578125,300.5901184082031,293.1499938964844,293.1499938964844,278.54998779296875,38504.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638727903366088,1.0,0.0,0.0,3.4968864917755127,3.496909618377685,8.159365165738564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.2666015625,0.0,1387.3525390625,1895.4371337890625,0.0,3987.032470703125,0.8734163045883179,1.0,0.0,3.0,1.0,0.0
17849640,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8144657015800476,0.4320324063301086,0.393102079629898,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9375616312026978,0.659324049949646,0.6266297698020935,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8633173108100891,0.5217308402061462,0.3672790825366974,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8118125796318054,0.427889347076416,0.409789115190506,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6696234345436096,0.2374519854784011,1.094367742538452,284.9096069335937,284.95001220703125,300.7390441894531,293.1982116699219,298.80206298828125,297.232177734375,284.90972900390625,1.0,0.6757665276527405,0.6945273876190186,0.6945273876190186,1.0,1.0,-3.472092628479004,1.5520166158676147,1.9200760126113887,0.7675051093101501,0.8430959582328796,0.8430959582328796,0.0,236.6293182373047,244.0,67231.75,0.0,3784.996826171875,1.0,278.25860595703125,282.8541564941406,296.2218017578125,300.5901184082031,293.1499938964844,293.1499938964844,278.54998779296875,38504.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638727903366088,1.0,0.0,0.0,3.4968864917755127,3.496909618377685,8.159365165738564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.2666015625,0.0,1387.3525390625,1895.4371337890625,0.0,3987.032470703125,0.8734163045883179,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8131616711616516,0.432021290063858,0.3929121494293213,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.936095416545868,0.6598246097564697,0.6269086003303528,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8628403544425964,0.5234224200248718,0.3683224320411682,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8108036518096924,0.4283063411712646,0.4100724756717682,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6686437726020813,0.2375726550817489,1.094719648361206,285.0115051269531,284.95001220703125,300.718994140625,293.1709899902344,298.7937316894531,297.2339172363281,285.0113220214844,1.0,0.6768159866333008,0.6938589811325073,0.6938589811325073,1.0,1.0,-3.474212408065796,1.552643060684204,1.921569347381592,0.7675579786300659,0.9151068329811096,0.9151068329811096,0.0,238.14907836914065,244.0,66437.15625,0.0,3799.261962890625,1.0,278.4980163574219,282.9712219238281,296.1494445800781,300.35369873046875,293.1499938964844,293.1499938964844,278.54998779296875,34017.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959246814250946,1.0,0.0,0.0,3.5470149517059326,3.547037601470948,8.394973178837972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.130859375,0.0,1407.1683349609375,1895.4371337890625,0.0,3945.868896484375,0.8824251890182495,1.0,0.0,3.0,1.0,0.0
17849760,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8123759627342224,0.4320720434188843,0.393023282289505,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9352628588676452,0.6604170799255371,0.6275181174278259,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8628826141357422,0.525178849697113,0.3695849180221557,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8102625608444214,0.428801953792572,0.4105804562568664,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6680891513824463,0.2377582937479019,1.095705270767212,284.9894714355469,284.95001220703125,300.69842529296875,293.14337158203125,298.7856750488281,297.236572265625,284.9882202148437,1.0,0.6779756546020508,0.693180501461029,0.693180501461029,1.0,1.0,-3.478393077850342,1.5542161464691162,1.924176812171936,0.7681501507759094,0.9172672033309937,0.9172672033309937,0.0,239.3839874267578,247.0,66529.1328125,0.0,3816.962890625,1.0,278.5419921875,282.9539794921875,296.132080078125,300.3817749023437,293.1499938964844,293.1499938964844,278.25,33704.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584360718727112,1.0,0.0,0.0,3.60520601272583,3.605229377746582,8.672683406985016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.87890625,0.0,1466.9349365234375,1895.4371337890625,0.0,3938.6328125,0.8933315277099609,1.0,0.0,3.0,1.0,0.0
