time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8094407320022583,0.4311109781265259,0.3924911618232727,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.931990921497345,0.6604737639427185,0.6279414892196655,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8616542220115662,0.5277348160743713,0.3715884387493133,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8079972267150879,0.4290408790111542,0.4110987186431885,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6659951210021973,0.2376861572265625,1.0964778661727903,284.9100341796875,284.95001220703125,300.656005859375,293.0872497558594,298.7633361816406,297.2318115234375,284.9100952148437,1.0,0.6801155209541321,0.6918235421180725,0.6918235421180725,1.0,1.0,-3.4822323322296143,1.55521821975708,1.9270141124725344,0.7683389186859131,0.839339017868042,0.839339017868042,0.0,242.70787048339844,250.0,66862.015625,0.0,3846.266845703125,1.0,278.2587585449219,282.8540954589844,296.1107482910156,300.4552307128906,293.1499938964844,293.1499938964844,278.54998779296875,38527.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966619074344635,1.0,0.0,0.0,3.4778859615325928,3.4779088497161865,8.070937838056125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6884765625,0.0,1367.9996337890625,1895.4371337890625,0.0,4011.36474609375,0.869218111038208,1.0,0.0,3.0,1.0,0.0
17849880,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8094407320022583,0.4311109781265259,0.3924911618232727,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.931990921497345,0.6604737639427185,0.6279414892196655,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8616542220115662,0.5277348160743713,0.3715884387493133,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8079972267150879,0.4290408790111542,0.4110987186431885,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6659951210021973,0.2376861572265625,1.0964778661727903,284.9100341796875,284.95001220703125,300.656005859375,293.0872497558594,298.7633361816406,297.2318115234375,284.9100952148437,1.0,0.6801155209541321,0.6918235421180725,0.6918235421180725,1.0,1.0,-3.4822323322296143,1.55521821975708,1.9270141124725344,0.7683389186859131,0.839339017868042,0.839339017868042,0.0,242.70787048339844,250.0,66862.015625,0.0,3846.266845703125,1.0,278.2587585449219,282.8540954589844,296.1107482910156,300.4552307128906,293.1499938964844,293.1499938964844,278.54998779296875,38527.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966619074344635,1.0,0.0,0.0,3.4778859615325928,3.4779088497161865,8.070937838056125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6884765625,0.0,1367.9996337890625,1895.4371337890625,0.0,4011.36474609375,0.869218111038208,1.0,0.0,3.0,1.0,0.0
17849940,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8073493838310242,0.4311200976371765,0.3923983871936798,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9297329187393188,0.6614702939987183,0.6287533044815063,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8612977862358093,0.5312175750732422,0.3739268183708191,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8064520359039307,0.4299072027206421,0.4118551611900329,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6645246744155884,0.2379727512598037,1.097750186920166,284.9886779785156,284.95001220703125,300.6120910644531,293.0301818847656,298.7454528808594,297.23614501953125,284.98797607421875,1.0,0.682287871837616,0.690466582775116,0.690466582775116,1.0,1.0,-3.488342761993408,1.5572974681854248,1.931045293807984,0.7689186930656433,0.9121278524398804,0.9121278524398804,0.0,245.4597930908203,253.0,66145.0234375,0.0,3877.931396484375,1.0,278.54107666015625,282.9535217285156,296.0191955566406,300.2438659667969,293.1499938964844,293.1499938964844,278.25,33821.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611501097679138,1.0,0.0,0.0,3.5834062099456787,3.5834290981292725,8.568117095819616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.0537109375,0.0,1444.329833984375,1895.4371337890625,0.0,3962.8310546875,0.8887835144996643,1.0,0.0,3.0,1.0,0.0
17850000,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8073493838310242,0.4311200976371765,0.3923983871936798,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9297329187393188,0.6614702939987183,0.6287533044815063,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8612977862358093,0.5312175750732422,0.3739268183708191,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8064520359039307,0.4299072027206421,0.4118551611900329,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6645246744155884,0.2379727512598037,1.097750186920166,284.9886779785156,284.95001220703125,300.6120910644531,293.0301818847656,298.7454528808594,297.23614501953125,284.98797607421875,1.0,0.682287871837616,0.690466582775116,0.690466582775116,1.0,1.0,-3.488342761993408,1.5572974681854248,1.931045293807984,0.7689186930656433,0.9121278524398804,0.9121278524398804,0.0,245.4597930908203,253.0,66145.0234375,0.0,3877.931396484375,1.0,278.54107666015625,282.9535217285156,296.0191955566406,300.2438659667969,293.1499938964844,293.1499938964844,278.25,33821.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611501097679138,1.0,0.0,0.0,3.5834062099456787,3.5834290981292725,8.568117095819616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.0537109375,0.0,1444.329833984375,1895.4371337890625,0.0,3962.8310546875,0.8887835144996643,1.0,0.0,3.0,1.0,0.0
17850060,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8043795824050903,0.4301512837409973,0.3918458819389343,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9265162348747252,0.6614468693733215,0.6290886998176575,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8601535558700562,0.5338141918182373,0.3759507834911346,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8041786551475525,0.4301103055477142,0.4123313426971435,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6625058054924011,0.237886756658554,1.098439335823059,284.9106750488281,284.95001220703125,300.56695556640625,292.9725952148437,298.721923828125,297.23150634765625,284.9105834960937,1.0,0.6843869090080261,0.6890832185745239,0.6890832185745239,1.0,1.0,-3.491925001144409,1.5581414699554443,1.9337836503982544,0.769010066986084,0.8354110717773438,0.8354110717773438,0.0,248.7870178222656,256.0,66462.7734375,0.0,3906.75244140625,1.0,278.2589111328125,282.85455322265625,295.9958190917969,300.3139343261719,293.1499938964844,293.1499938964844,278.54998779296875,38520.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692426919937134,1.0,0.0,0.0,3.457039594650269,3.457062244415283,7.974473419380956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.5693359375,0.0,1346.7603759765625,1895.4371337890625,0.0,4034.534423828125,0.8645961284637451,1.0,0.0,3.0,1.0,0.0
17850120,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8043795824050903,0.4301512837409973,0.3918458819389343,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9265162348747252,0.6614468693733215,0.6290886998176575,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8601535558700562,0.5338141918182373,0.3759507834911346,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8041786551475525,0.4301103055477142,0.4123313426971435,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6625058054924011,0.237886756658554,1.098439335823059,284.9106750488281,284.95001220703125,300.56695556640625,292.9725952148437,298.721923828125,297.23150634765625,284.9105834960937,1.0,0.6843869090080261,0.6890832185745239,0.6890832185745239,1.0,1.0,-3.491925001144409,1.5581414699554443,1.9337836503982544,0.769010066986084,0.8354110717773438,0.8354110717773438,0.0,248.7870178222656,256.0,66462.7734375,0.0,3906.75244140625,1.0,278.2589111328125,282.85455322265625,295.9958190917969,300.3139343261719,293.1499938964844,293.1499938964844,278.54998779296875,38520.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692426919937134,1.0,0.0,0.0,3.457039594650269,3.457062244415283,7.974473419380956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.5693359375,0.0,1346.7603759765625,1895.4371337890625,0.0,4034.534423828125,0.8645961284637451,1.0,0.0,3.0,1.0,0.0
17850180,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8022935390472412,0.430132657289505,0.3917355239391327,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9243000745773317,0.6623460650444031,0.629817008972168,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8598589301109314,0.5373258590698242,0.3783135116100311,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8026490807533264,0.4309319257736206,0.4130503535270691,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6610907316207886,0.238154798746109,1.0996415615081787,284.9874572753906,284.95001220703125,300.5208740234375,292.9148254394531,298.7030334472656,297.2357788085937,284.98681640625,1.0,0.6865212917327881,0.6876999139785767,0.6876999139785767,1.0,1.0,-3.497814178466797,1.560075759887695,1.9377384185791016,0.7695046663284302,0.9065441489219666,0.9065441489219666,0.0,251.54000854492188,259.0,65743.109375,0.0,3938.04541015625,1.0,278.5408935546875,282.9526672363281,295.9032897949219,300.101318359375,293.1499938964844,293.1499938964844,278.25,33847.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636631608009338,1.0,0.0,0.0,3.5620903968811035,3.562113046646118,8.466485041935812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.4169921875,0.0,1421.8271484375,1895.4371337890625,0.0,3985.17138671875,0.8840280175209045,1.0,0.0,3.0,1.0,0.0
17850240,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8022935390472412,0.430132657289505,0.3917355239391327,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9243000745773317,0.6623460650444031,0.629817008972168,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8598589301109314,0.5373258590698242,0.3783135116100311,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8026490807533264,0.4309319257736206,0.4130503535270691,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6610907316207886,0.238154798746109,1.0996415615081787,284.9874572753906,284.95001220703125,300.5208740234375,292.9148254394531,298.7030334472656,297.2357788085937,284.98681640625,1.0,0.6865212917327881,0.6876999139785767,0.6876999139785767,1.0,1.0,-3.497814178466797,1.560075759887695,1.9377384185791016,0.7695046663284302,0.9065441489219666,0.9065441489219666,0.0,251.54000854492188,259.0,65743.109375,0.0,3938.04541015625,1.0,278.5408935546875,282.9526672363281,295.9032897949219,300.101318359375,293.1499938964844,293.1499938964844,278.25,33847.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636631608009338,1.0,0.0,0.0,3.5620903968811035,3.562113046646118,8.466485041935812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.4169921875,0.0,1421.8271484375,1895.4371337890625,0.0,3985.17138671875,0.8840280175209045,1.0,0.0,3.0,1.0,0.0
17850300,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8010997772216797,0.4296530485153198,0.3916080296039581,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9230300188064576,0.6623255014419556,0.6301233172416687,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8595672845840454,0.5386440753936768,0.3794466555118561,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8017705082893372,0.4310446977615356,0.4133906364440918,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6603121161460876,0.2381316274404525,1.1002880334854126,284.8757629394531,284.95001220703125,300.49755859375,292.885986328125,298.69110107421875,297.2337341308594,284.8767395019531,1.0,0.6876126527786255,0.6870082020759583,0.6870082020759583,1.0,1.0,-3.5005857944488525,1.5609387159347534,1.9396470785140991,0.7698075175285339,0.8251253366470337,0.8251253366470337,0.0,253.0571746826172,259.0,66344.7265625,0.0,3954.120361328125,1.0,278.300537109375,282.8270263671875,295.9214172363281,300.2745666503906,293.1499938964844,293.1499938964844,278.25,38822.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969787895679474,1.0,0.0,0.0,3.502958059310913,3.502981185913086,8.187723778974032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.337890625,0.0,1395.912353515625,1895.4371337890625,0.0,4039.33984375,0.8722764253616333,1.0,0.0,3.0,1.0,0.0
17850360,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7993939518928528,0.4291543364524841,0.3911727666854858,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.921173632144928,0.6622385382652283,0.6300724744796753,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8588030338287354,0.5399522185325623,0.3803587853908539,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8004361391067505,0.431099385023117,0.4134919643402099,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.659155011177063,0.2380556017160415,1.1002682447433472,284.9123840332031,284.95001220703125,300.47412109375,292.85723876953125,298.6788635253906,297.231201171875,284.9127197265625,1.0,0.6885820627212524,0.6863160729408264,0.6863160729408264,1.0,1.0,-3.501197099685669,1.5608012676239014,1.940395832061768,0.7695304751396179,0.8320010304450989,0.8320010304450989,0.0,254.86148071289065,262.0,66026.5078125,0.0,3966.458984375,1.0,278.2588806152344,282.8569641113281,295.8804016113281,300.1698303222656,293.1499938964844,293.1499938964844,278.54998779296875,38618.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717013239860536,1.0,0.0,0.0,3.432260513305664,3.4322829246521,7.860565460759972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7041015625,0.0,1322.5709228515625,1895.4371337890625,0.0,4056.178955078125,0.8593400716781616,1.0,0.0,3.0,1.0,0.0
17850420,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7973535656929016,0.4291096329689026,0.3910416066646576,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9190032482147216,0.6630393862724304,0.6307116746902466,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8585542440414429,0.5434841513633728,0.3827367424964905,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.798936128616333,0.4318781197071075,0.4141724109649658,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6577879190444946,0.2383061647415161,1.1013989448547363,284.9862365722656,284.95001220703125,300.427001953125,292.8002014160156,298.6594543457031,297.2353515625,284.9855651855469,1.0,0.6906781196594238,0.6849318146705627,0.6849318146705627,1.0,1.0,-3.5068397521972656,1.5625938177108765,1.9442460536956787,0.7699469923973083,0.9009032249450684,0.9009032249450684,0.0,257.61993408203125,265.0,65332.21484375,0.0,3997.32861328125,1.0,278.5406799316406,282.9519958496094,295.7880249023437,299.9585266113281,293.1499938964844,293.1499938964844,278.8500061035156,33870.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96597421169281,1.0,0.0,0.0,3.54023551940918,3.5402581691741943,8.362914059034665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.341796875,0.0,1398.991943359375,1895.4371337890625,0.0,4005.658203125,0.8790950179100037,1.0,0.0,3.0,1.0,0.0
17850480,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7973535656929016,0.4291096329689026,0.3910416066646576,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9190032482147216,0.6630393862724304,0.6307116746902466,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8585542440414429,0.5434841513633728,0.3827367424964905,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.798936128616333,0.4318781197071075,0.4141724109649658,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6577879190444946,0.2383061647415161,1.1013989448547363,284.9862365722656,284.95001220703125,300.427001953125,292.8002014160156,298.6594543457031,297.2353515625,284.9855651855469,1.0,0.6906781196594238,0.6849318146705627,0.6849318146705627,1.0,1.0,-3.5068397521972656,1.5625938177108765,1.9442460536956787,0.7699469923973083,0.9009032249450684,0.9009032249450684,0.0,257.61993408203125,265.0,65332.21484375,0.0,3997.32861328125,1.0,278.5406799316406,282.9519958496094,295.7880249023437,299.9585266113281,293.1499938964844,293.1499938964844,278.8500061035156,33870.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96597421169281,1.0,0.0,0.0,3.54023551940918,3.5402581691741943,8.362914059034665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.341796875,0.0,1398.991943359375,1895.4371337890625,0.0,4005.658203125,0.8790950179100037,1.0,0.0,3.0,1.0,0.0
17850540,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7959694266319275,0.4292508959770202,0.3911861181259155,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9175793528556824,0.663978099822998,0.6315973997116089,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8587102293968201,0.5467888116836548,0.3850342333316803,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.798009991645813,0.432761013507843,0.4150226414203644,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6569499969482422,0.2386845052242279,1.1032531261444092,285.0429992675781,284.95001220703125,300.38543701171875,292.7507629394531,298.643310546875,297.2406921386719,285.0397644042969,1.0,0.6927179098129272,0.6837136149406433,0.6837136149406433,1.0,1.0,-3.514093399047852,1.56521737575531,1.9488760232925413,0.7709001898765564,0.9915366172790528,0.9915366172790528,0.0,259.8886413574219,265.0,64882.1484375,0.0,4029.47216796875,1.0,278.83770751953125,283.0295715332031,295.7381591796875,299.8533020019531,293.1499938964844,293.1499938964844,278.8500061035156,31314.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621076583862304,1.0,0.0,0.0,3.703629970550537,3.703653573989868,9.152683446700394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.080078125,0.0,1558.08203125,1895.4371337890625,0.0,3971.35107421875,0.913813292980194,1.0,0.0,3.0,1.0,0.0
17850600,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7957797646522522,0.4292240440845489,0.3912094533443451,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.917384684085846,0.6640605926513672,0.6317246556282043,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8587297201156616,0.5471962094306946,0.3853512704372406,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7978848218917847,0.4328539669513702,0.4151458740234375,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6568400859832764,0.2387233525514602,1.103541135787964,285.0322265625,284.95001220703125,300.3797912597656,292.7441101074219,298.6408386230469,297.240966796875,285.0291748046875,1.0,0.6930069327354431,0.6835474967956543,0.6835474967956543,1.0,1.0,-3.515151262283325,1.5656039714813232,1.949547290802002,0.771058201789856,0.9913740754127502,0.9913740754127502,0.0,260.20849609375,268.0,64948.203125,0.0,4034.1025390625,1.0,278.8423767089844,283.0196228027344,295.7384033203125,299.8678894042969,293.1499938964844,293.1499938964844,278.54998779296875,31557.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625826478004456,1.0,0.0,0.0,3.720584392547608,3.7206082344055176,9.236673008672368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.16015625,0.0,1579.24267578125,1895.4371337890625,0.0,3975.57421875,0.9177222847938538,1.0,0.0,3.0,1.0,0.0
17850660,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7925358414649963,0.4278202354907989,0.3904244005680084,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9139026403427124,0.6634165644645691,0.6316719055175781,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8573420643806458,0.5494598150253296,0.3872677385807037,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7953731417655945,0.4327090978622436,0.415438175201416,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6547321081161499,0.2384717017412185,1.1039687395095823,284.88897705078125,284.95001220703125,300.3327331542969,292.6893005371094,298.6141357421875,297.2321472167969,284.89031982421875,1.0,0.6950692534446716,0.6821362376213074,0.6821362376213074,1.0,1.0,-3.5173275470733643,1.565701961517334,1.9516254663467407,0.7708058953285217,0.8744893670082092,0.8744893670082092,0.0,263.9045715332031,271.0,65645.2421875,0.0,4061.876953125,1.0,278.5567626953125,282.8609619140625,295.7274780273437,299.9878234863281,293.1499938964844,293.1499938964844,278.8500061035156,38147.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740960597991944,1.0,0.0,0.0,3.643620729446411,3.64364504814148,8.858488627083716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0615234375,0.0,1542.1195068359375,1895.4371337890625,0.0,4077.195068359375,0.9052755236625672,1.0,0.0,3.0,1.0,0.0
17850720,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7925358414649963,0.4278202354907989,0.3904244005680084,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9139026403427124,0.6634165644645691,0.6316719055175781,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8573420643806458,0.5494598150253296,0.3872677385807037,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7953731417655945,0.4327090978622436,0.415438175201416,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6547321081161499,0.2384717017412185,1.1039687395095823,284.88897705078125,284.95001220703125,300.3327331542969,292.6893005371094,298.6141357421875,297.2321472167969,284.89031982421875,1.0,0.6950692534446716,0.6821362376213074,0.6821362376213074,1.0,1.0,-3.5173275470733643,1.565701961517334,1.9516254663467407,0.7708058953285217,0.8744893670082092,0.8744893670082092,0.0,263.9045715332031,271.0,65645.2421875,0.0,4061.876953125,1.0,278.5567626953125,282.8609619140625,295.7274780273437,299.9878234863281,293.1499938964844,293.1499938964844,278.8500061035156,38147.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740960597991944,1.0,0.0,0.0,3.643620729446411,3.64364504814148,8.858488627083716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0615234375,0.0,1542.1195068359375,1895.4371337890625,0.0,4077.195068359375,0.9052755236625672,1.0,0.0,3.0,1.0,0.0
17850780,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.79017174243927,0.427626222372055,0.3900371193885803,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9113749861717224,0.6639018654823303,0.6318888664245605,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8567823171615601,0.5528953671455383,0.3894882798194885,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.793546199798584,0.4332953095436096,0.4158594608306885,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6531169414520264,0.238596111536026,1.1043723821640017,284.98828125,284.95001220703125,300.2861633300781,292.6361694335937,298.5940856933594,297.23468017578125,284.9869689941406,1.0,0.6970002055168152,0.6807249188423157,0.6807249188423157,1.0,1.0,-3.520775318145752,1.5664222240447998,1.9543532133102417,0.7706090211868286,0.9556432366371156,0.9556432366371156,0.0,266.9022521972656,274.0,64771.19921875,0.0,4088.795166015625,1.0,278.8431396484375,282.9804382324219,295.6266174316406,299.7593688964844,293.1499938964844,293.1499938964844,278.54998779296875,33751.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687931537628174,1.0,0.0,0.0,3.743162870407105,3.743187189102173,9.349119522994442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.537109375,0.0,1622.0513916015625,1895.4371337890625,0.0,4030.56982421875,0.9243745803833008,1.0,0.0,3.0,1.0,0.0
17850840,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.79017174243927,0.427626222372055,0.3900371193885803,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9113749861717224,0.6639018654823303,0.6318888664245605,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8567823171615601,0.5528953671455383,0.3894882798194885,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.793546199798584,0.4332953095436096,0.4158594608306885,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6531169414520264,0.238596111536026,1.1043723821640017,284.98828125,284.95001220703125,300.2861633300781,292.6361694335937,298.5940856933594,297.23468017578125,284.9869689941406,1.0,0.6970002055168152,0.6807249188423157,0.6807249188423157,1.0,1.0,-3.520775318145752,1.5664222240447998,1.9543532133102417,0.7706090211868286,0.9556432366371156,0.9556432366371156,0.0,266.9022521972656,274.0,64771.19921875,0.0,4088.795166015625,1.0,278.8431396484375,282.9804382324219,295.6266174316406,299.7593688964844,293.1499938964844,293.1499938964844,278.54998779296875,33751.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687931537628174,1.0,0.0,0.0,3.743162870407105,3.743187189102173,9.349119522994442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.537109375,0.0,1622.0513916015625,1895.4371337890625,0.0,4030.56982421875,0.9243745803833008,1.0,0.0,3.0,1.0,0.0
17850900,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7890641689300537,0.4271022379398346,0.3898896276950836,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9102152585983276,0.663726270198822,0.6320688724517822,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8565617799758911,0.5541919469833374,0.3906286954879761,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7927173376083374,0.4333290159702301,0.4161366522312164,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.652397632598877,0.2385268807411193,1.104836344718933,284.8629150390625,284.95001220703125,300.2631225585937,292.6103210449219,298.58209228515625,297.2322998046875,284.8616027832031,1.0,0.6980111598968506,0.6800192594528198,0.6800192594528198,1.0,1.0,-3.523084878921509,1.5670270919799805,1.9560576677322388,0.7707709670066833,0.8637993335723877,0.8637993335723877,0.0,268.39898681640625,274.0,65571.25,0.0,4103.76123046875,1.0,278.5958557128906,282.8387451171875,295.6483459472656,299.9419250488281,293.1499938964844,293.1499938964844,278.54998779296875,38156.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97518652677536,1.0,0.0,0.0,3.6972715854644775,3.697296380996704,9.12128427899006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9033203125,0.0,1602.7459716796875,1895.4371337890625,0.0,4086.743408203125,0.9152002334594728,1.0,0.0,3.0,1.0,0.0
17850960,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7873838543891907,0.4264893531799316,0.3893797993659973,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.908450186252594,0.6634131669998169,0.6318358778953552,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8558095693588257,0.5554081797599792,0.391496866941452,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7913848161697388,0.4332571923732757,0.4161397814750671,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6512725949287415,0.2383754104375839,1.1045477390289309,284.8946533203125,284.95001220703125,300.24029541015625,292.5850524902344,298.5696105957031,297.2287902832031,284.89617919921875,1.0,0.6988846659660339,0.6793299913406372,0.6793299913406372,1.0,1.0,-3.5228936672210693,1.5664854049682615,1.9564083814620967,0.7702917456626892,0.8606746196746826,0.8606746196746826,0.0,270.240234375,277.0,65153.99609375,0.0,4114.34521484375,1.0,278.55731201171875,282.868896484375,295.6098327636719,299.837158203125,293.1499938964844,293.1499938964844,278.8500061035156,39103.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772503972053528,1.0,0.0,0.0,3.610030651092529,3.6100547313690186,8.69591019636573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7451171875,0.0,1512.1185302734375,1895.4371337890625,0.0,4104.77734375,0.8989779353141785,1.0,0.0,3.0,1.0,0.0
17851020,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.785515546798706,0.4264781773090362,0.3892065286636352,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9065240621566772,0.6640447974205017,0.6322336196899414,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8556919097900391,0.5590285658836365,0.3938799500465393,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7899944186210632,0.4339807331562042,0.41670823097229,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6500244140625,0.2385906726121902,1.1053417921066284,284.9936218261719,284.95001220703125,300.19549560546875,292.5363464355469,298.5515441894531,297.23345947265625,284.99285888671875,1.0,0.7008188366889954,0.677951455116272,0.677951455116272,1.0,1.0,-3.5276598930358887,1.5678106546401978,1.959849238395691,0.7704290747642517,0.9449772238731384,0.9449772238731384,0.0,272.9257202148437,280.0,64319.3671875,0.0,4142.89990234375,1.0,278.8420715332031,282.98779296875,295.5201416015625,299.6193542480469,293.1499938964844,293.1499938964844,278.54998779296875,33912.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705260992050172,1.0,0.0,0.0,3.7088489532470703,3.708873271942138,9.178497748507652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.94921875,0.0,1583.7620849609375,1895.4371337890625,0.0,4045.84130859375,0.9170739054679872,1.0,0.0,3.0,1.0,0.0
17851080,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.785515546798706,0.4264781773090362,0.3892065286636352,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9065240621566772,0.6640447974205017,0.6322336196899414,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8556919097900391,0.5590285658836365,0.3938799500465393,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7899944186210632,0.4339807331562042,0.41670823097229,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6500244140625,0.2385906726121902,1.1053417921066284,284.9936218261719,284.95001220703125,300.19549560546875,292.5363464355469,298.5515441894531,297.23345947265625,284.99285888671875,1.0,0.7008188366889954,0.677951455116272,0.677951455116272,1.0,1.0,-3.5276598930358887,1.5678106546401978,1.959849238395691,0.7704290747642517,0.9449772238731384,0.9449772238731384,0.0,272.9257202148437,280.0,64319.3671875,0.0,4142.89990234375,1.0,278.8420715332031,282.98779296875,295.5201416015625,299.6193542480469,293.1499938964844,293.1499938964844,278.54998779296875,33912.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705260992050172,1.0,0.0,0.0,3.7088489532470703,3.708873271942138,9.178497748507652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.94921875,0.0,1583.7620849609375,1895.4371337890625,0.0,4045.84130859375,0.9170739054679872,1.0,0.0,3.0,1.0,0.0
17851140,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7829295992851257,0.4254167675971985,0.3886178135871887,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9039093852043152,0.6635834574699402,0.6322118043899536,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8548797965049744,0.561610221862793,0.3959389328956604,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.788016676902771,0.4340037405490875,0.417048841714859,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6483606696128845,0.23842354118824,1.105757236480713,284.9024963378906,284.95001220703125,300.1519470214844,292.4903564453125,298.52862548828125,297.2284545898437,284.9035949707031,1.0,0.7027285099029541,0.6765729188919067,0.6765729188919067,1.0,1.0,-3.530320405960083,1.5681108236312866,1.962209701538086,0.7702404856681824,0.8566935062408447,0.8566935062408447,0.0,276.1965026855469,283.0,64740.81640625,0.0,4169.5390625,1.0,278.5574035644531,282.8772888183594,295.5124206542969,299.7089233398437,293.1499938964844,293.1499938964844,278.8500061035156,38927.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784694314002992,1.0,0.0,0.0,3.580834150314331,3.580857992172241,8.555821295885835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.705078125,0.0,1479.0614013671875,1895.4371337890625,0.0,4115.40478515625,0.8923991918563843,1.0,0.0,3.0,1.0,0.0
17851200,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7829295992851257,0.4254167675971985,0.3886178135871887,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9039093852043152,0.6635834574699402,0.6322118043899536,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8548797965049744,0.561610221862793,0.3959389328956604,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.788016676902771,0.4340037405490875,0.417048841714859,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6483606696128845,0.23842354118824,1.105757236480713,284.9024963378906,284.95001220703125,300.1519470214844,292.4903564453125,298.52862548828125,297.2284545898437,284.9035949707031,1.0,0.7027285099029541,0.6765729188919067,0.6765729188919067,1.0,1.0,-3.530320405960083,1.5681108236312866,1.962209701538086,0.7702404856681824,0.8566935062408447,0.8566935062408447,0.0,276.1965026855469,283.0,64740.81640625,0.0,4169.5390625,1.0,278.5574035644531,282.8772888183594,295.5124206542969,299.7089233398437,293.1499938964844,293.1499938964844,278.8500061035156,38927.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784694314002992,1.0,0.0,0.0,3.580834150314331,3.580857992172241,8.555821295885835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.705078125,0.0,1479.0614013671875,1895.4371337890625,0.0,4115.40478515625,0.8923991918563843,1.0,0.0,3.0,1.0,0.0
17851260,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7811279296875,0.4253994524478912,0.3884588479995727,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.902110755443573,0.6641470193862915,0.6325702667236328,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8547942638397217,0.5652271509170532,0.3983336985111236,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7866824865341187,0.4347227811813354,0.4176303148269653,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6471831202507019,0.2386495023965835,1.106655240058899,284.9961242675781,284.95001220703125,300.1100158691406,292.447509765625,298.51190185546875,297.2331237792969,284.99530029296875,1.0,0.7046775221824646,0.6751962900161743,0.6751962900161743,1.0,1.0,-3.5352120399475098,1.5694669485092163,1.965745210647583,0.7703983187675476,0.9404116868972778,0.9404116868972778,0.0,278.9025573730469,286.0,63966.76953125,0.0,4198.67236328125,1.0,278.84185791015625,282.9913330078125,295.4302062988281,299.50341796875,293.1499938964844,293.1499938964844,278.54998779296875,33776.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715547561645508,1.0,0.0,0.0,3.685302972793579,3.685327053070069,9.06232628494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.365234375,0.0,1556.00341796875,1895.4371337890625,0.0,4054.890380859375,0.9116809964179992,1.0,0.0,3.0,1.0,0.0
17851320,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7811279296875,0.4253994524478912,0.3884588479995727,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.902110755443573,0.6641470193862915,0.6325702667236328,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8547942638397217,0.5652271509170532,0.3983336985111236,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7866824865341187,0.4347227811813354,0.4176303148269653,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6471831202507019,0.2386495023965835,1.106655240058899,284.9961242675781,284.95001220703125,300.1100158691406,292.447509765625,298.51190185546875,297.2331237792969,284.99530029296875,1.0,0.7046775221824646,0.6751962900161743,0.6751962900161743,1.0,1.0,-3.5352120399475098,1.5694669485092163,1.965745210647583,0.7703983187675476,0.9404116868972778,0.9404116868972778,0.0,278.9025573730469,286.0,63966.76953125,0.0,4198.67236328125,1.0,278.84185791015625,282.9913330078125,295.4302062988281,299.50341796875,293.1499938964844,293.1499938964844,278.54998779296875,33776.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715547561645508,1.0,0.0,0.0,3.685302972793579,3.685327053070069,9.06232628494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.365234375,0.0,1556.00341796875,1895.4371337890625,0.0,4054.890380859375,0.9116809964179992,1.0,0.0,3.0,1.0,0.0
17851380,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7785887718200684,0.4243296682834625,0.3878608644008636,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8995808959007263,0.6636018753051758,0.6324701905250549,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8539881706237793,0.5677828788757324,0.4003762900829315,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7847343683242798,0.4347249269485473,0.4179532527923584,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.64556485414505,0.238475888967514,1.107058882713318,284.9049377441406,284.95001220703125,300.0699462890625,292.4081420898437,298.4904479980469,297.2279968261719,284.9059143066406,1.0,0.7065774202346802,0.6738196611404419,0.6738196611404419,1.0,1.0,-3.537712335586548,1.5696676969528198,1.9680447578430176,0.77015620470047,0.8539319634437561,0.8539319634437561,0.0,282.214111328125,289.0,64420.00390625,0.0,4225.23095703125,1.0,278.5575561523437,282.880615234375,295.4298095703125,299.6026916503906,293.1499938964844,293.1499938964844,278.8500061035156,38811.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794455170631408,1.0,0.0,0.0,3.5606889724731445,3.5607128143310547,8.45982526698208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8271484375,0.0,1456.5772705078125,1895.4371337890625,0.0,4123.9013671875,0.8878432512283325,1.0,0.0,3.0,1.0,0.0
17851440,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7785887718200684,0.4243296682834625,0.3878608644008636,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8995808959007263,0.6636018753051758,0.6324701905250549,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8539881706237793,0.5677828788757324,0.4003762900829315,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7847343683242798,0.4347249269485473,0.4179532527923584,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.64556485414505,0.238475888967514,1.107058882713318,284.9049377441406,284.95001220703125,300.0699462890625,292.4081420898437,298.4904479980469,297.2279968261719,284.9059143066406,1.0,0.7065774202346802,0.6738196611404419,0.6738196611404419,1.0,1.0,-3.537712335586548,1.5696676969528198,1.9680447578430176,0.77015620470047,0.8539319634437561,0.8539319634437561,0.0,282.214111328125,289.0,64420.00390625,0.0,4225.23095703125,1.0,278.5575561523437,282.880615234375,295.4298095703125,299.6026916503906,293.1499938964844,293.1499938964844,278.8500061035156,38811.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794455170631408,1.0,0.0,0.0,3.5606889724731445,3.5607128143310547,8.45982526698208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8271484375,0.0,1456.5772705078125,1895.4371337890625,0.0,4123.9013671875,0.8878432512283325,1.0,0.0,3.0,1.0,0.0
17851500,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7774415612220764,0.4242647290229797,0.3876072764396667,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8984193205833435,0.6637734770774841,0.6324208974838257,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.853699803352356,0.5695343613624573,0.4014356732368469,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7838429808616638,0.4350169599056244,0.4181035161018371,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6448028087615967,0.2385390847921371,1.107122540473938,285.01226806640625,284.95001220703125,300.0506896972656,292.389892578125,298.48248291015625,297.2296447753906,285.0128173828125,1.0,0.7074790000915527,0.6731313467025757,0.6731313467025757,1.0,1.0,-3.5388729572296143,1.5697423219680786,1.969130516052246,0.7698953747749329,0.9290247559547424,0.9290247559547424,0.0,283.7455139160156,289.0,63580.23046875,0.0,4237.54833984375,1.0,278.7995300292969,283.0040588378906,295.3621826171875,299.37158203125,293.1499938964844,293.1499938964844,278.8500061035156,34198.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739850759506226,1.0,0.0,0.0,3.6098132133483887,3.6098365783691406,8.694863140590314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.095703125,0.0,1475.5889892578125,1895.4371337890625,0.0,4076.22265625,0.8965736627578735,1.0,0.0,3.0,1.0,0.0
17851560,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7768087983131409,0.4242939352989197,0.387683629989624,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.897773802280426,0.6640709042549133,0.6327387094497681,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8538855314254761,0.5713695883750916,0.4027478396892547,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7834067344665527,0.4354153573513031,0.4185074865818023,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6444048285484314,0.2386853843927383,1.1078922748565674,284.9960632324219,284.95001220703125,300.0320129394531,292.37261962890625,298.47540283203125,297.2324523925781,284.9947814941406,1.0,0.7085018157958984,0.6724357008934021,0.6724357008934021,1.0,1.0,-3.5423355102539062,1.570866942405701,1.9714685678482056,0.7702251076698303,0.9366025328636168,0.9366025328636168,0.0,284.9559326171875,292.0,63693.03515625,0.0,4254.0009765625,1.0,278.84259033203125,282.99200439453125,295.3537292480469,299.4063720703125,293.1499938964844,293.1499938964844,278.54998779296875,33631.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723235368728638,1.0,0.0,0.0,3.670170307159424,3.670194149017334,8.988055242298287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.21875,0.0,1537.904541015625,1895.4371337890625,0.0,4061.6455078125,0.9079272747039796,1.0,0.0,3.0,1.0,0.0
17851620,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7743467688560486,0.423223465681076,0.3870870769023895,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8952804207801819,0.6634480357170105,0.6325677633285522,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8531067371368408,0.5738924145698547,0.4047721624374389,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7815113067626953,0.4353986084461212,0.4188141822814941,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6428393125534058,0.2384985238313675,1.1082433462142944,284.90625,284.95001220703125,299.9964904785156,292.3412780761719,298.4559631347656,297.22723388671875,284.9071960449219,1.0,0.7103723883628845,0.6710444092750549,0.6710444092750549,1.0,1.0,-3.544647455215454,1.5709434747695925,1.973704099655152,0.7699114084243774,0.8516653776168823,0.8516653776168823,0.0,288.2735290527344,295.0,64168.28125,0.0,4280.1865234375,1.0,278.5577087402344,282.8827819824219,295.3622436523437,299.5157165527344,293.1499938964844,293.1499938964844,278.8500061035156,38743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801169037818908,1.0,0.0,0.0,3.545153856277466,3.545177459716797,8.386166427953867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.455078125,0.0,1439.5587158203125,1895.4371337890625,0.0,4129.73974609375,0.8843495845794678,1.0,0.0,3.0,1.0,0.0
