time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7743467688560486,0.423223465681076,0.3870870769023895,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8952804207801819,0.6634480357170105,0.6325677633285522,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8531067371368408,0.5738924145698547,0.4047721624374389,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7815113067626953,0.4353986084461212,0.4188141822814941,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6428393125534058,0.2384985238313675,1.1082433462142944,284.90625,284.95001220703125,299.9964904785156,292.3412780761719,298.4559631347656,297.22723388671875,284.9071960449219,1.0,0.7103723883628845,0.6710444092750549,0.6710444092750549,1.0,1.0,-3.544647455215454,1.5709434747695925,1.973704099655152,0.7699114084243774,0.8516653776168823,0.8516653776168823,0.0,288.2735290527344,295.0,64168.28125,0.0,4280.1865234375,1.0,278.5577087402344,282.8827819824219,295.3622436523437,299.5157165527344,293.1499938964844,293.1499938964844,278.8500061035156,38743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801169037818908,1.0,0.0,0.0,3.545153856277466,3.545177459716797,8.386166427953867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.455078125,0.0,1439.5587158203125,1895.4371337890625,0.0,4129.73974609375,0.8843495845794678,1.0,0.0,3.0,1.0,0.0
17851740,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7726829648017883,0.4231878817081451,0.3869088292121887,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8935551047325134,0.6638238430023193,0.6327493786811829,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.853008508682251,0.5773034691810608,0.4070241153240204,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7802638411521912,0.4360455274581909,0.4193254709243774,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6417518258094788,0.2386853694915771,1.1089669466018677,284.9973449707031,284.95001220703125,299.9649353027344,292.31549072265625,298.4435729980469,297.2313842773437,284.9966125488281,1.0,0.7121853828430176,0.669708788394928,0.669708788394928,1.0,1.0,-3.548837423324585,1.5719478130340576,1.976889610290528,0.769892156124115,0.9333550333976746,0.9333550333976746,0.0,290.9130249023437,295.0,63469.14453125,0.0,4307.3056640625,1.0,278.84033203125,282.99444580078125,295.29473876953125,299.3276672363281,293.1499938964844,293.1499938964844,278.8500061035156,33627.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728227257728576,1.0,0.0,0.0,3.652204751968384,3.652228355407715,8.90027649802505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.99609375,0.0,1517.857177734375,1895.4371337890625,0.0,4066.028564453125,0.9040895700454712,1.0,0.0,3.0,1.0,0.0
17851800,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7726306915283203,0.4231803715229034,0.3869134187698364,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8935006260871887,0.6638345122337341,0.6327712535858154,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8530192971229553,0.5774365663528442,0.4071263670921325,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7802278399467468,0.4360711574554443,0.4193576574325561,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6417199969291687,0.2386938333511352,1.1090314388275146,284.9963073730469,284.95001220703125,299.96368408203125,292.31451416015625,298.44305419921875,297.23150634765625,284.9955139160156,1.0,0.7122674584388733,0.6696531772613525,0.6696531772613525,1.0,1.0,-3.5491085052490234,1.5720330476760864,1.9770755767822263,0.7699199318885803,0.9339094161987304,0.9339094161987304,0.0,291.0144348144531,298.0,63480.6796875,0.0,4308.64111328125,1.0,278.84161376953125,282.9935302734375,295.2952880859375,299.3307800292969,293.1499938964844,293.1499938964844,278.54998779296875,33651.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972813844680786,1.0,0.0,0.0,3.655093669891357,3.655117273330689,8.914362865652947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.921875,0.0,1521.24853515625,1895.4371337890625,0.0,4065.950927734375,0.9048020839691162,1.0,0.0,3.0,1.0,0.0
17851860,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7702257037162781,0.4221252501010895,0.3863141238689422,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8910077214241028,0.6631052494049072,0.6324958801269531,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8521912097930908,0.5797873139381409,0.4090473353862762,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7783681750297546,0.436051458120346,0.4196502268314361,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6401864886283875,0.2384942024946212,1.1093084812164309,284.907470703125,284.95001220703125,299.9338684082031,292.29266357421875,298.4258117675781,297.2257080078125,284.907958984375,1.0,0.7140973210334778,0.6682429909706116,0.6682429909706116,1.0,1.0,-3.5510613918304443,1.5719032287597656,1.9791581630706787,0.769486129283905,0.8502259254455566,0.8502259254455566,0.0,294.3557434082031,301.0,64003.79296875,0.0,4334.0947265625,1.0,278.5583190917969,282.8843688964844,295.31219482421875,299.45123291015625,293.1499938964844,293.1499938964844,278.8500061035156,38570.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980343759059906,1.0,0.0,0.0,3.535860061645508,3.53588342666626,8.342254318449704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9853515625,0.0,1428.485107421875,1895.4371337890625,0.0,4131.7109375,0.8821120262145996,1.0,0.0,3.0,1.0,0.0
17851920,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7702257037162781,0.4221252501010895,0.3863141238689422,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8910077214241028,0.6631052494049072,0.6324958801269531,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8521912097930908,0.5797873139381409,0.4090473353862762,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7783681750297546,0.436051458120346,0.4196502268314361,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6401864886283875,0.2384942024946212,1.1093084812164309,284.907470703125,284.95001220703125,299.9338684082031,292.29266357421875,298.4258117675781,297.2257080078125,284.907958984375,1.0,0.7140973210334778,0.6682429909706116,0.6682429909706116,1.0,1.0,-3.5510613918304443,1.5719032287597656,1.9791581630706787,0.769486129283905,0.8502259254455566,0.8502259254455566,0.0,294.3557434082031,301.0,64003.79296875,0.0,4334.0947265625,1.0,278.5583190917969,282.8843688964844,295.31219482421875,299.45123291015625,293.1499938964844,293.1499938964844,278.8500061035156,38570.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980343759059906,1.0,0.0,0.0,3.535860061645508,3.53588342666626,8.342254318449704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.9853515625,0.0,1428.485107421875,1895.4371337890625,0.0,4131.7109375,0.8821120262145996,1.0,0.0,3.0,1.0,0.0
17851980,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7685668468475342,0.4220900535583496,0.3861560821533203,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8892161250114441,0.6633611917495728,0.632587194442749,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8520177602767944,0.583112895488739,0.4112558960914612,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7771235704421997,0.4367241859436035,0.4201988875865936,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6390926837921143,0.2386732250452041,1.1100432872772217,284.9967956542969,284.95001220703125,299.90728759765625,292.27606201171875,298.41522216796875,297.2290954589844,284.9960327148437,1.0,0.7159470915794373,0.6668328046798706,0.6668328046798706,1.0,1.0,-3.555173397064209,1.572788119316101,1.9823853969573968,0.7693798542022705,0.93235844373703,0.93235844373703,0.0,297.1090087890625,304.0,63347.8046875,0.0,4361.802734375,1.0,278.841552734375,282.994873046875,295.25555419921875,299.2788391113281,293.1499938964844,293.1499938964844,278.54998779296875,33597.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728047251701356,1.0,0.0,0.0,3.6461899280548096,3.6462135314941406,8.870985084286076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0673828125,0.0,1510.9749755859375,1895.4371337890625,0.0,4065.870849609375,0.9027626514434814,1.0,0.0,3.0,1.0,0.0
17852040,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7685668468475342,0.4220900535583496,0.3861560821533203,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8892161250114441,0.6633611917495728,0.632587194442749,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8520177602767944,0.583112895488739,0.4112558960914612,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7771235704421997,0.4367241859436035,0.4201988875865936,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6390926837921143,0.2386732250452041,1.1100432872772217,284.9967956542969,284.95001220703125,299.90728759765625,292.27606201171875,298.41522216796875,297.2290954589844,284.9960327148437,1.0,0.7159470915794373,0.6668328046798706,0.6668328046798706,1.0,1.0,-3.555173397064209,1.572788119316101,1.9823853969573968,0.7693798542022705,0.93235844373703,0.93235844373703,0.0,297.1090087890625,304.0,63347.8046875,0.0,4361.802734375,1.0,278.841552734375,282.994873046875,295.25555419921875,299.2788391113281,293.1499938964844,293.1499938964844,278.54998779296875,33597.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728047251701356,1.0,0.0,0.0,3.6461899280548096,3.6462135314941406,8.870985084286076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0673828125,0.0,1510.9749755859375,1895.4371337890625,0.0,4065.870849609375,0.9027626514434814,1.0,0.0,3.0,1.0,0.0
17852100,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.76765376329422,0.421605110168457,0.3860358893871307,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8882388472557068,0.6630151271820068,0.632606029510498,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8518306016921997,0.5842723846435547,0.412309855222702,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7764468193054199,0.4367628991603851,0.4204817116260528,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6385228633880615,0.238607257604599,1.1105313301086426,284.8770446777344,284.95001220703125,299.89532470703125,292.2698669433594,298.4081115722656,297.2265930175781,284.8766174316406,1.0,0.7169075608253479,0.6661276817321777,0.6661276817321777,1.0,1.0,-3.557253837585449,1.5732159614562988,1.9840377569198608,0.7694416046142578,0.8477552533149719,0.8477552533149719,0.0,298.60675048828125,304.0,64174.86328125,0.0,4376.46728515625,1.0,278.5984191894531,282.85919189453125,295.29998779296875,299.4855651855469,293.1499938964844,293.1499938964844,278.54998779296875,38139.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785635471343994,1.0,0.0,0.0,3.6023945808410645,3.6024186611175537,8.659162062940595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.45703125,0.0,1496.6461181640625,1895.4371337890625,0.0,4116.224609375,0.8939464688301086,1.0,0.0,3.0,1.0,0.0
17852160,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7662513852119446,0.4210449457168579,0.3855704069137573,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.886758029460907,0.6625445485115051,0.632222592830658,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8511733412742615,0.5853594541549683,0.4130849838256836,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.775331974029541,0.4367032647132873,0.4204942286014557,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6376082897186279,0.2384596765041351,1.110262393951416,284.9083557128906,284.95001220703125,299.88427734375,292.26513671875,298.4009094238281,297.22314453125,284.90936279296875,1.0,0.7177323698997498,0.6654282808303833,0.6654282808303833,1.0,1.0,-3.55685830116272,1.5725098848342896,1.9843482971191408,0.7688656449317932,0.8496191501617432,0.8496191501617432,0.0,300.44171142578125,307.0,63899.57421875,0.0,4386.55517578125,1.0,278.55810546875,282.8864440917969,295.2839660644531,299.4130859375,293.1499938964844,293.1499938964844,278.8500061035156,38617.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801319241523744,1.0,0.0,0.0,3.527695178985596,3.527718544006348,8.303772460749315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.515625,0.0,1420.2342529296875,1895.4371337890625,0.0,4129.8701171875,0.8803606629371643,1.0,0.0,3.0,1.0,0.0
17852220,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7646542191505432,0.4210141599178314,0.3854124248027801,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8849948048591614,0.662735641002655,0.6322452425956726,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8510029911994934,0.5886403918266296,0.4152531027793884,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7741339206695557,0.4373714327812195,0.4210361540317535,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6365479826927185,0.2386265993118286,1.110933542251587,284.997802734375,284.95001220703125,299.8650817871094,292.2601928710937,298.39361572265625,297.22662353515625,284.9970397949219,1.0,0.7195442318916321,0.6640294194221497,0.6640294194221497,1.0,1.0,-3.5607542991638184,1.57327401638031,1.9874802827835083,0.768693745136261,0.9324896931648254,0.9324896931648254,0.0,303.1858215332031,310.0,63307.65234375,0.0,4413.72607421875,1.0,278.84149169921875,282.9964599609375,295.2383728027344,299.25494384765625,293.1499938964844,293.1499938964844,278.54998779296875,33527.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723019599914552,1.0,0.0,0.0,3.6424460411071777,3.642469644546509,8.852777568790771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.0810546875,0.0,1506.321533203125,1895.4371337890625,0.0,4061.45654296875,0.901881754398346,1.0,0.0,3.0,1.0,0.0
17852280,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7646542191505432,0.4210141599178314,0.3854124248027801,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8849948048591614,0.662735641002655,0.6322452425956726,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8510029911994934,0.5886403918266296,0.4152531027793884,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7741339206695557,0.4373714327812195,0.4210361540317535,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6365479826927185,0.2386265993118286,1.110933542251587,284.997802734375,284.95001220703125,299.8650817871094,292.2601928710937,298.39361572265625,297.22662353515625,284.9970397949219,1.0,0.7195442318916321,0.6640294194221497,0.6640294194221497,1.0,1.0,-3.5607542991638184,1.57327401638031,1.9874802827835083,0.768693745136261,0.9324896931648254,0.9324896931648254,0.0,303.1858215332031,310.0,63307.65234375,0.0,4413.72607421875,1.0,278.84149169921875,282.9964599609375,295.2383728027344,299.25494384765625,293.1499938964844,293.1499938964844,278.54998779296875,33527.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723019599914552,1.0,0.0,0.0,3.6424460411071777,3.642469644546509,8.852777568790771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.0810546875,0.0,1506.321533203125,1895.4371337890625,0.0,4061.45654296875,0.901881754398346,1.0,0.0,3.0,1.0,0.0
17852340,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7624183297157288,0.419977456331253,0.3848288953304291,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8825861811637878,0.6618652939796448,0.6318233609199524,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8501782417297363,0.590837836265564,0.4170454740524292,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7724012732505798,0.437344878911972,0.4213232100009918,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6351085901260376,0.2384026646614074,1.11109721660614,284.9095458984375,284.95001220703125,299.8500061035156,292.2616271972656,298.3829040527344,297.2208251953125,284.9100341796875,1.0,0.7212964296340942,0.662630558013916,0.662630558013916,1.0,1.0,-3.562251806259156,1.5728859901428225,1.9893659353256223,0.7681190371513367,0.8505857586860657,0.8505857586860657,0.0,306.51251220703125,313.0,63930.16796875,0.0,4437.9970703125,1.0,278.55841064453125,282.88739013671875,295.2789001464844,299.40496826171875,293.1499938964844,293.1499938964844,278.8500061035156,38403.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979384422302246,1.0,0.0,0.0,3.529452085494995,3.529475212097168,8.312044315061939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2734375,0.0,1420.5325927734375,1895.4371337890625,0.0,4123.3701171875,0.8805636763572693,1.0,0.0,3.0,1.0,0.0
17852400,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7624183297157288,0.419977456331253,0.3848288953304291,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8825861811637878,0.6618652939796448,0.6318233609199524,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8501782417297363,0.590837836265564,0.4170454740524292,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7724012732505798,0.437344878911972,0.4213232100009918,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6351085901260376,0.2384026646614074,1.11109721660614,284.9095458984375,284.95001220703125,299.8500061035156,292.2616271972656,298.3829040527344,297.2208251953125,284.9100341796875,1.0,0.7212964296340942,0.662630558013916,0.662630558013916,1.0,1.0,-3.562251806259156,1.5728859901428225,1.9893659353256223,0.7681190371513367,0.8505857586860657,0.8505857586860657,0.0,306.51251220703125,313.0,63930.16796875,0.0,4437.9970703125,1.0,278.55841064453125,282.88739013671875,295.2789001464844,299.40496826171875,293.1499938964844,293.1499938964844,278.8500061035156,38403.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979384422302246,1.0,0.0,0.0,3.529452085494995,3.529475212097168,8.312044315061939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2734375,0.0,1420.5325927734375,1895.4371337890625,0.0,4123.3701171875,0.8805636763572693,1.0,0.0,3.0,1.0,0.0
17852460,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.760891854763031,0.4199545979499817,0.3846814930438995,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.880867600440979,0.662006676197052,0.6318026185035706,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8500232100486755,0.5940756797790527,0.4191859364509582,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.771255612373352,0.4380098879337311,0.4218638241291046,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.634086549282074,0.238561138510704,1.1117327213287354,284.9992980957031,284.95001220703125,299.8385009765625,292.2685241699219,298.37908935546875,297.224365234375,284.99853515625,1.0,0.7230805158615112,0.6612538695335388,0.6612538695335388,1.0,1.0,-3.566030979156494,1.573582649230957,1.992448329925537,0.7679147720336914,0.9344287514686584,0.9344287514686584,0.0,309.2438659667969,316.0,63373.09375,0.0,4464.8662109375,1.0,278.84149169921875,282.9980773925781,295.245849609375,299.2626342773437,293.1499938964844,293.1499938964844,278.54998779296875,33451.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713930487632751,1.0,0.0,0.0,3.644846677780152,3.6448702812194815,8.864450364853838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.427734375,0.0,1508.4027099609375,1895.4371337890625,0.0,4053.468505859375,0.9023665189743042,1.0,0.0,3.0,1.0,0.0
17852520,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.760891854763031,0.4199545979499817,0.3846814930438995,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.880867600440979,0.662006676197052,0.6318026185035706,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8500232100486755,0.5940756797790527,0.4191859364509582,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.771255612373352,0.4380098879337311,0.4218638241291046,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.634086549282074,0.238561138510704,1.1117327213287354,284.9992980957031,284.95001220703125,299.8385009765625,292.2685241699219,298.37908935546875,297.224365234375,284.99853515625,1.0,0.7230805158615112,0.6612538695335388,0.6612538695335388,1.0,1.0,-3.566030979156494,1.573582649230957,1.992448329925537,0.7679147720336914,0.9344287514686584,0.9344287514686584,0.0,309.2438659667969,316.0,63373.09375,0.0,4464.8662109375,1.0,278.84149169921875,282.9980773925781,295.245849609375,299.2626342773437,293.1499938964844,293.1499938964844,278.54998779296875,33451.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713930487632751,1.0,0.0,0.0,3.644846677780152,3.6448702812194815,8.864450364853838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.427734375,0.0,1508.4027099609375,1895.4371337890625,0.0,4053.468505859375,0.9023665189743042,1.0,0.0,3.0,1.0,0.0
17852580,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7587356567382812,0.4189236462116241,0.3841058015823364,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.878511905670166,0.661085307598114,0.6313354969024658,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8492143154144287,0.5962105989456177,0.420939564704895,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7695813179016113,0.4379765093326568,0.4221469461917877,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6326900720596313,0.2383275777101516,1.1118601560592651,284.90997314453125,284.95001220703125,299.8297424316406,292.279541015625,298.3711853027344,297.2185974121094,284.9104919433594,1.0,0.724806547164917,0.6598771810531616,0.6598771810531616,1.0,1.0,-3.567388772964477,1.5731192827224731,1.9942694902420044,0.7673037052154541,0.8524423837661743,0.8524423837661743,0.0,312.5675048828125,304.0,64048.265625,0.0,4488.7939453125,1.0,278.558349609375,282.88775634765625,295.296875,299.42742919921875,293.1499938964844,293.1499938964844,278.8500061035156,38328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784937500953674,1.0,0.0,0.0,3.535623073577881,3.535646438598633,8.341136208400712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7158203125,0.0,1426.47705078125,1895.4371337890625,0.0,4115.61669921875,0.8818672299385071,1.0,0.0,3.0,1.0,0.0
17852640,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7587356567382812,0.4189236462116241,0.3841058015823364,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.878511905670166,0.661085307598114,0.6313354969024658,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8492143154144287,0.5962105989456177,0.420939564704895,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7695813179016113,0.4379765093326568,0.4221469461917877,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6326900720596313,0.2383275777101516,1.1118601560592651,284.90997314453125,284.95001220703125,299.8297424316406,292.279541015625,298.3711853027344,297.2185974121094,284.9104919433594,1.0,0.724806547164917,0.6598771810531616,0.6598771810531616,1.0,1.0,-3.567388772964477,1.5731192827224731,1.9942694902420044,0.7673037052154541,0.8524423837661743,0.8524423837661743,0.0,312.5675048828125,304.0,64048.265625,0.0,4488.7939453125,1.0,278.558349609375,282.88775634765625,295.296875,299.42742919921875,293.1499938964844,293.1499938964844,278.8500061035156,38328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784937500953674,1.0,0.0,0.0,3.535623073577881,3.535646438598633,8.341136208400712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7158203125,0.0,1426.47705078125,1895.4371337890625,0.0,4115.61669921875,0.8818672299385071,1.0,0.0,3.0,1.0,0.0
17852700,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7592267990112305,0.4188704490661621,0.3837659358978271,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8792098164558411,0.6610679030418396,0.6310068368911743,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8505409359931946,0.5977633595466614,0.4217780232429504,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7703379988670349,0.4382533133029938,0.422175258398056,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6331531405448914,0.2383612096309662,1.1112749576568604,285.0155334472656,284.95001220703125,299.8263244628906,292.2865295410156,298.3699951171875,297.2198486328125,285.0159912109375,1.0,0.723872721195221,0.6591888070106506,0.6591888070106506,1.0,1.0,-3.566920280456543,1.572367787361145,1.9945526123046875,0.7666469216346741,0.9276295900344848,0.9276295900344848,0.0,311.2369384765625,304.0,63293.0234375,0.0,4479.42333984375,1.0,278.799072265625,283.0099182128906,295.2543029785156,299.2286071777344,293.1499938964844,293.1499938964844,278.8500061035156,33906.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725877642631532,1.0,0.0,0.0,3.588209390640259,3.588232517242432,8.591102300670173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.318359375,0.0,1450.10400390625,1895.4371337890625,0.0,4063.96630859375,0.891510546207428,1.0,0.0,3.0,1.0,0.0
17852760,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7609323263168335,0.418931096792221,0.3837033808231354,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8812929391860962,0.661189615726471,0.6309881210327148,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8531549572944641,0.5994099974632263,0.422835111618042,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7722938656806946,0.4386504590511322,0.4224056601524353,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6345233917236328,0.2384923249483108,1.1111555099487305,284.9989318847656,284.95001220703125,299.8235168457031,292.29443359375,298.3697814941406,297.22235107421875,284.9976501464844,1.0,0.7224888205528259,0.658502459526062,0.658502459526062,1.0,1.0,-3.5682265758514404,1.572428584098816,1.995797872543335,0.7664234638214111,0.935946762561798,0.935946762561798,0.0,308.1337280273437,292.0,63487.671875,0.0,4464.06494140625,1.0,278.8424377441406,282.9978942871094,295.2707214355469,299.2934265136719,293.1499938964844,293.1499938964844,278.54998779296875,33375.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97042578458786,1.0,0.0,0.0,3.65304183959961,3.653065443038941,8.904357855499256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.9326171875,0.0,1516.904541015625,1895.4371337890625,0.0,4044.95849609375,0.9038942456245422,1.0,0.0,3.0,1.0,0.0
17852820,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7647103667259216,0.4179968535900116,0.3828029930591583,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8860903382301331,0.6602774262428284,0.6301013231277466,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8589423894882202,0.601542592048645,0.4242726862430572,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7767717838287354,0.438675582408905,0.4223101139068603,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6377025842666626,0.2383259087800979,1.109491944313049,284.90850830078125,284.95001220703125,299.819580078125,292.3128662109375,298.3643798828125,297.2173156738281,284.909423828125,1.0,0.7183532118797302,0.65712970495224,0.65712970495224,1.0,1.0,-3.565699577331543,1.5701535940170288,1.9955459833145144,0.7648865580558777,0.8525612354278564,0.8525612354278564,0.0,300.37017822265625,280.0,64119.91796875,0.0,4409.93798828125,1.0,278.55780029296875,282.8883056640625,295.3294982910156,299.4641418457031,293.1499938964844,293.1499938964844,278.8500061035156,38494.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773790836334229,1.0,0.0,0.0,3.53809142112732,3.538114786148072,8.352786835530424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7685546875,0.0,1430.2872314453125,1895.4371337890625,0.0,4105.89990234375,0.8825755715370178,1.0,0.0,3.0,1.0,0.0
17852880,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7647103667259216,0.4179968535900116,0.3828029930591583,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8860903382301331,0.6602774262428284,0.6301013231277466,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8589423894882202,0.601542592048645,0.4242726862430572,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7767717838287354,0.438675582408905,0.4223101139068603,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6377025842666626,0.2383259087800979,1.109491944313049,284.90850830078125,284.95001220703125,299.819580078125,292.3128662109375,298.3643798828125,297.2173156738281,284.909423828125,1.0,0.7183532118797302,0.65712970495224,0.65712970495224,1.0,1.0,-3.565699577331543,1.5701535940170288,1.9955459833145144,0.7648865580558777,0.8525612354278564,0.8525612354278564,0.0,300.37017822265625,280.0,64119.91796875,0.0,4409.93798828125,1.0,278.55780029296875,282.8883056640625,295.3294982910156,299.4641418457031,293.1499938964844,293.1499938964844,278.8500061035156,38494.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773790836334229,1.0,0.0,0.0,3.53809142112732,3.538114786148072,8.352786835530424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7685546875,0.0,1430.2872314453125,1895.4371337890625,0.0,4105.89990234375,0.8825755715370178,1.0,0.0,3.0,1.0,0.0
17852940,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7705683708190918,0.4181414842605591,0.3823055326938629,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8931866884231567,0.6604315042495728,0.6295695900917053,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8670203685760498,0.6047892570495605,0.4260295927524566,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7832573652267456,0.4394498169422149,0.4224312305450439,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6424010396003723,0.2386053204536438,1.108191967010498,284.9990234375,284.95001220703125,299.8178100585937,292.3345947265625,298.3654479980469,297.2220764160156,284.99822998046875,1.0,0.7133185863494873,0.655756950378418,0.655756950378418,1.0,1.0,-3.56514835357666,1.56880784034729,1.99634051322937,0.7636178731918335,0.93661767244339,0.93661767244339,0.0,290.1073303222656,268.0,63565.71875,0.0,4345.984375,1.0,278.841552734375,283.000244140625,295.3102722167969,299.3362731933594,293.1499938964844,293.1499938964844,278.54998779296875,33472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690287113189696,1.0,0.0,0.0,3.654062986373901,3.654086589813232,8.909336202123086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.935546875,0.0,1518.763427734375,1895.4371337890625,0.0,4032.647705078125,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
17853000,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7705683708190918,0.4181414842605591,0.3823055326938629,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8931866884231567,0.6604315042495728,0.6295695900917053,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8670203685760498,0.6047892570495605,0.4260295927524566,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7832573652267456,0.4394498169422149,0.4224312305450439,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6424010396003723,0.2386053204536438,1.108191967010498,284.9990234375,284.95001220703125,299.8178100585937,292.3345947265625,298.3654479980469,297.2220764160156,284.99822998046875,1.0,0.7133185863494873,0.655756950378418,0.655756950378418,1.0,1.0,-3.56514835357666,1.56880784034729,1.99634051322937,0.7636178731918335,0.93661767244339,0.93661767244339,0.0,290.1073303222656,268.0,63565.71875,0.0,4345.984375,1.0,278.841552734375,283.000244140625,295.3102722167969,299.3362731933594,293.1499938964844,293.1499938964844,278.54998779296875,33472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690287113189696,1.0,0.0,0.0,3.654062986373901,3.654086589813232,8.909336202123086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.935546875,0.0,1518.763427734375,1895.4371337890625,0.0,4032.647705078125,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
17853060,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7767729163169861,0.4173261225223541,0.3814002573490143,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9007554054260254,0.6595615744590759,0.6286038160324097,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8756060004234314,0.6069376468658447,0.4273963570594787,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7902085781097412,0.4395641088485718,0.4223038852214813,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6475546360015869,0.2385457158088684,1.106469750404358,284.9074401855469,284.95001220703125,299.8179016113281,292.3592834472656,298.3622741699219,297.2177734375,284.9085388183594,1.0,0.7077565789222717,0.6544424295425415,0.6544424295425415,1.0,1.0,-3.5623254776000977,1.566420316696167,1.995905041694641,0.7620322704315186,0.852592945098877,0.852592945098877,0.0,279.4523010253906,256.0,64230.1015625,0.0,4273.609375,1.0,278.55810546875,282.8893127441406,295.3747863769531,299.51513671875,293.1499938964844,293.1499938964844,278.8500061035156,38465.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757269024848938,1.0,0.0,0.0,3.5430173873901367,3.543040990829468,8.37606194181717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0546875,0.0,1435.274658203125,1895.4371337890625,0.0,4091.4697265625,0.8835374116897583,1.0,0.0,3.0,1.0,0.0
17853120,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7767729163169861,0.4173261225223541,0.3814002573490143,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9007554054260254,0.6595615744590759,0.6286038160324097,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8756060004234314,0.6069376468658447,0.4273963570594787,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7902085781097412,0.4395641088485718,0.4223038852214813,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6475546360015869,0.2385457158088684,1.106469750404358,284.9074401855469,284.95001220703125,299.8179016113281,292.3592834472656,298.3622741699219,297.2177734375,284.9085388183594,1.0,0.7077565789222717,0.6544424295425415,0.6544424295425415,1.0,1.0,-3.5623254776000977,1.566420316696167,1.995905041694641,0.7620322704315186,0.852592945098877,0.852592945098877,0.0,279.4523010253906,256.0,64230.1015625,0.0,4273.609375,1.0,278.55810546875,282.8893127441406,295.3747863769531,299.51513671875,293.1499938964844,293.1499938964844,278.8500061035156,38465.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757269024848938,1.0,0.0,0.0,3.5430173873901367,3.543040990829468,8.37606194181717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0546875,0.0,1435.274658203125,1895.4371337890625,0.0,4091.4697265625,0.8835374116897583,1.0,0.0,3.0,1.0,0.0
17853180,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7846204042434692,0.4175687730312347,0.380940318107605,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9103235006332396,0.659714937210083,0.6280264258384705,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8859661221504211,0.6100549697875977,0.4290513694286346,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7986654043197632,0.4404172599315643,0.4224440455436706,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6539656519889832,0.2389095425605774,1.105302095413208,285.0002746582031,284.95001220703125,299.8197021484375,292.38671875,298.3648681640625,297.2223815917969,284.9994812011719,1.0,0.7019746899604797,0.653127908706665,0.653127908706665,1.0,1.0,-3.561823844909668,1.5651211738586426,1.9967026710510247,0.7608027458190918,0.9387555718421936,0.9387555718421936,0.0,267.7230529785156,244.0,63698.1875,0.0,4200.9482421875,1.0,278.84161376953125,283.003173828125,295.36199951171875,299.3949279785156,293.1499938964844,293.1499938964844,278.54998779296875,33436.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673090577125548,1.0,0.0,0.0,3.659159183502197,3.6591830253601074,8.93420519787469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.3623046875,0.0,1524.155517578125,1895.4371337890625,0.0,4017.46533203125,0.9055851101875304,1.0,0.0,3.0,1.0,0.0
17853240,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7846204042434692,0.4175687730312347,0.380940318107605,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9103235006332396,0.659714937210083,0.6280264258384705,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8859661221504211,0.6100549697875977,0.4290513694286346,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7986654043197632,0.4404172599315643,0.4224440455436706,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6539656519889832,0.2389095425605774,1.105302095413208,285.0002746582031,284.95001220703125,299.8197021484375,292.38671875,298.3648681640625,297.2223815917969,284.9994812011719,1.0,0.7019746899604797,0.653127908706665,0.653127908706665,1.0,1.0,-3.561823844909668,1.5651211738586426,1.9967026710510247,0.7608027458190918,0.9387555718421936,0.9387555718421936,0.0,267.7230529785156,244.0,63698.1875,0.0,4200.9482421875,1.0,278.84161376953125,283.003173828125,295.36199951171875,299.3949279785156,293.1499938964844,293.1499938964844,278.54998779296875,33436.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673090577125548,1.0,0.0,0.0,3.659159183502197,3.6591830253601074,8.93420519787469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.3623046875,0.0,1524.155517578125,1895.4371337890625,0.0,4017.46533203125,0.9055851101875304,1.0,0.0,3.0,1.0,0.0
17853300,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7887687683105469,0.417241096496582,0.3806854784488678,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9156745076179504,0.6593274474143982,0.6277191638946533,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8913905024528503,0.6110630035400391,0.4298038184642792,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8031328320503235,0.4405562281608581,0.4225348234176636,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6574452519416809,0.238950029015541,1.1048953533172607,284.8790283203125,284.95001220703125,299.8211975097656,292.4013671875,298.364013671875,297.220458984375,284.8783264160156,1.0,0.6990687251091003,0.6524706482887268,0.6524706482887268,1.0,1.0,-3.56167984008789,1.5644975900650024,1.997182250022888,0.7603175044059753,0.8541642427444458,0.8541642427444458,0.0,261.8774719238281,244.0,64611.62890625,0.0,4165.00830078125,1.0,278.5980529785156,282.8658752441406,295.4277648925781,299.6287536621094,293.1499938964844,293.1499938964844,278.54998779296875,37840.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972724974155426,1.0,0.0,0.0,3.6214680671691895,3.621492147445679,8.751099471737689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.36328125,0.0,1515.3177490234375,1895.4371337890625,0.0,4065.170654296875,0.898030161857605,1.0,0.0,3.0,1.0,0.0
17853360,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7925044894218445,0.4168302118778229,0.3800850510597229,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9206947684288024,0.6588094234466553,0.6270081400871277,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8964235186576843,0.6119810938835144,0.430253654718399,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8072270154953003,0.4405932426452636,0.4223529398441314,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6606669425964355,0.2389103472232818,1.1037466526031494,284.9088439941406,284.95001220703125,299.822998046875,292.41656494140625,298.3627319335937,297.2174987792969,284.909912109375,1.0,0.6959983110427856,0.6518278121948242,0.6518278121948242,1.0,1.0,-3.559044599533081,1.562747597694397,1.9962968826293943,0.7592064738273621,0.8552650213241577,0.8552650213241577,0.0,256.3438720703125,232.0,64389.546875,0.0,4124.466796875,1.0,278.5579528808594,282.892333984375,295.4320983886719,299.5813903808594,293.1499938964844,293.1499938964844,278.8500061035156,38449.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739845991134644,1.0,0.0,0.0,3.549654960632324,3.549678325653076,8.40747475194803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.93359375,0.0,1442.19384765625,1895.4371337890625,0.0,4076.21875,0.8850765228271484,1.0,0.0,3.0,1.0,0.0
17853420,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8020533323287964,0.4171277582645416,0.3796609342098236,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9333288073539734,0.6589376330375671,0.6263840794563293,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9089205861091614,0.614996075630188,0.4317976832389831,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8168470859527588,0.4414894878864288,0.4225208461284637,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6687541604042053,0.2393192946910858,1.1027181148529053,285.0013122558594,284.95001220703125,299.8275756835937,292.4485778808594,298.3664245605469,297.22186279296875,285.0005187988281,1.0,0.6899683475494385,0.6505421996116638,0.6505421996116638,1.0,1.0,-3.5585968494415283,1.5614742040634155,1.9971226453781128,0.7579964995384216,0.9416766166687012,0.9416766166687012,0.0,244.2486724853516,220.0,63882.3515625,0.0,4049.80908203125,1.0,278.8416748046875,283.0057067871094,295.42388916015625,299.4676513671875,293.1499938964844,293.1499938964844,278.54998779296875,33406.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965570032596588,1.0,0.0,0.0,3.667580604553223,3.6676042079925537,8.975375180853007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3857421875,0.0,1533.314208984375,1895.4371337890625,0.0,4002.0791015625,0.9074521660804749,1.0,0.0,3.0,1.0,0.0
17853480,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8020533323287964,0.4171277582645416,0.3796609342098236,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9333288073539734,0.6589376330375671,0.6263840794563293,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9089205861091614,0.614996075630188,0.4317976832389831,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8168470859527588,0.4414894878864288,0.4225208461284637,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6687541604042053,0.2393192946910858,1.1027181148529053,285.0013122558594,284.95001220703125,299.8275756835937,292.4485778808594,298.3664245605469,297.22186279296875,285.0005187988281,1.0,0.6899683475494385,0.6505421996116638,0.6505421996116638,1.0,1.0,-3.5585968494415283,1.5614742040634155,1.9971226453781128,0.7579964995384216,0.9416766166687012,0.9416766166687012,0.0,244.2486724853516,220.0,63882.3515625,0.0,4049.80908203125,1.0,278.8416748046875,283.0057067871094,295.42388916015625,299.4676513671875,293.1499938964844,293.1499938964844,278.54998779296875,33406.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965570032596588,1.0,0.0,0.0,3.667580604553223,3.6676042079925537,8.975375180853007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3857421875,0.0,1533.314208984375,1895.4371337890625,0.0,4002.0791015625,0.9074521660804749,1.0,0.0,3.0,1.0,0.0
