time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8114471435546875,0.4164275527000427,0.3788371980190277,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9459452629089355,0.6580131649971008,0.6253412961959839,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9226508736610411,0.6168616414070129,0.4329509735107422,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8262555003166199,0.4416894018650055,0.42244952917099,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6771665811538696,0.2393565326929092,1.1013010740280151,284.9089050292969,284.95001220703125,299.8332214355469,292.482421875,298.3653564453125,297.217041015625,284.909912109375,1.0,0.6838345527648926,0.6492565870285034,0.6492565870285034,1.0,1.0,-3.555957555770874,1.55914568901062,1.996811985969544,0.7564917206764221,0.8577582240104675,0.8577582240104675,0.0,232.6819610595703,208.0,64607.2109375,0.0,3972.735595703125,1.0,278.5576171875,282.8937072753906,295.4979553222656,299.6600646972656,293.1499938964844,293.1499938964844,278.8500061035156,38392.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972259283065796,1.0,0.0,0.0,3.5603275299072266,3.5603511333465576,8.458106890429917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.8203125,0.0,1453.1351318359375,1895.4371337890625,0.0,4061.081298828125,0.8874230980873108,1.0,0.0,3.0,1.0,0.0
17853600,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8114471435546875,0.4164275527000427,0.3788371980190277,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9459452629089355,0.6580131649971008,0.6253412961959839,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9226508736610411,0.6168616414070129,0.4329509735107422,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8262555003166199,0.4416894018650055,0.42244952917099,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6771665811538696,0.2393565326929092,1.1013010740280151,284.9089050292969,284.95001220703125,299.8332214355469,292.482421875,298.3653564453125,297.217041015625,284.909912109375,1.0,0.6838345527648926,0.6492565870285034,0.6492565870285034,1.0,1.0,-3.555957555770874,1.55914568901062,1.996811985969544,0.7564917206764221,0.8577582240104675,0.8577582240104675,0.0,232.6819610595703,208.0,64607.2109375,0.0,3972.735595703125,1.0,278.5576171875,282.8937072753906,295.4979553222656,299.6600646972656,293.1499938964844,293.1499938964844,278.8500061035156,38392.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972259283065796,1.0,0.0,0.0,3.5603275299072266,3.5603511333465576,8.458106890429917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.8203125,0.0,1453.1351318359375,1895.4371337890625,0.0,4061.081298828125,0.8874230980873108,1.0,0.0,3.0,1.0,0.0
17853660,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8221518397331238,0.4167623817920685,0.3784401714801788,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9602143168449402,0.6581283211708069,0.6246975660324097,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9391981959342957,0.619836688041687,0.4344598948955536,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8373311758041382,0.4426066279411316,0.4226316213607788,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6872348785400391,0.2397984564304351,1.1003971099853516,285.00244140625,284.95001220703125,299.8397216796875,292.5178527832031,298.3699035644531,297.2214660644531,285.0016174316406,1.0,0.677689790725708,0.6480070352554321,0.6480070352554321,1.0,1.0,-3.5556437969207764,1.5579262971878052,1.9977173805236816,0.7554103136062622,0.9453020691871644,0.9453020691871644,0.0,220.48692321777344,196.0,64108.16015625,0.0,3897.89599609375,1.0,278.8417358398437,283.00811767578125,295.4932861328125,299.5509033203125,293.1499938964844,293.1499938964844,278.54998779296875,33381.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638588428497314,1.0,0.0,0.0,3.678504467010498,3.678528308868408,9.0289211129857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.029296875,0.0,1545.3712158203125,1895.4371337890625,0.0,3986.908203125,0.9098920226097108,1.0,0.0,3.0,1.0,0.0
17853720,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8221518397331238,0.4167623817920685,0.3784401714801788,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9602143168449402,0.6581283211708069,0.6246975660324097,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9391981959342957,0.619836688041687,0.4344598948955536,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8373311758041382,0.4426066279411316,0.4226316213607788,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6872348785400391,0.2397984564304351,1.1003971099853516,285.00244140625,284.95001220703125,299.8397216796875,292.5178527832031,298.3699035644531,297.2214660644531,285.0016174316406,1.0,0.677689790725708,0.6480070352554321,0.6480070352554321,1.0,1.0,-3.5556437969207764,1.5579262971878052,1.9977173805236816,0.7554103136062622,0.9453020691871644,0.9453020691871644,0.0,220.48692321777344,196.0,64108.16015625,0.0,3897.89599609375,1.0,278.8417358398437,283.00811767578125,295.4932861328125,299.5509033203125,293.1499938964844,293.1499938964844,278.54998779296875,33381.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638588428497314,1.0,0.0,0.0,3.678504467010498,3.678528308868408,9.0289211129857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.029296875,0.0,1545.3712158203125,1895.4371337890625,0.0,3986.908203125,0.9098920226097108,1.0,0.0,3.0,1.0,0.0
17853780,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8328254222869873,0.4160890579223633,0.3776431679725647,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9736784100532532,0.6571837067604065,0.623637855052948,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9554686546325684,0.6216406226158142,0.4355745017528534,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.848949670791626,0.4428166151046753,0.4225718080997467,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6976908445358276,0.2398634999990463,1.099104881286621,284.908447265625,284.95001220703125,299.8468933105469,292.5545654296875,298.3694763183594,297.21661376953125,284.9095153808594,1.0,0.6714649200439453,0.6467574834823608,0.6467574834823608,1.0,1.0,-3.5531342029571533,1.5556522607803345,1.9974818229675293,0.7540373206138611,0.8604704737663269,0.8604704737663269,0.0,208.87469482421875,199.0,64859.88671875,0.0,3821.04931640625,1.0,278.5575256347656,282.8946228027344,295.5701904296875,299.7481994628906,293.1499938964844,293.1499938964844,278.8500061035156,38368.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705617427825928,1.0,0.0,0.0,3.5733609199523926,3.573384523391724,8.520145797774603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.0087890625,0.0,1466.9136962890625,1895.4371337890625,0.0,4046.1552734375,0.8902880549430847,1.0,0.0,3.0,1.0,0.0
17853840,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8328254222869873,0.4160890579223633,0.3776431679725647,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9736784100532532,0.6571837067604065,0.623637855052948,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9554686546325684,0.6216406226158142,0.4355745017528534,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.848949670791626,0.4428166151046753,0.4225718080997467,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6976908445358276,0.2398634999990463,1.099104881286621,284.908447265625,284.95001220703125,299.8468933105469,292.5545654296875,298.3694763183594,297.21661376953125,284.9095153808594,1.0,0.6714649200439453,0.6467574834823608,0.6467574834823608,1.0,1.0,-3.5531342029571533,1.5556522607803345,1.9974818229675293,0.7540373206138611,0.8604704737663269,0.8604704737663269,0.0,208.87469482421875,199.0,64859.88671875,0.0,3821.04931640625,1.0,278.5575256347656,282.8946228027344,295.5701904296875,299.7481994628906,293.1499938964844,293.1499938964844,278.8500061035156,38368.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705617427825928,1.0,0.0,0.0,3.5733609199523926,3.573384523391724,8.520145797774603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.0087890625,0.0,1466.9136962890625,1895.4371337890625,0.0,4046.1552734375,0.8902880549430847,1.0,0.0,3.0,1.0,0.0
17853900,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8359657526016235,0.4162109196186065,0.3773838579654693,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.97733473777771,0.6571601629257202,0.6232197880744934,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9603068828582764,0.6230533719062805,0.4362450540065765,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8524911403656006,0.4432196319103241,0.4226371943950653,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7007906436920166,0.2400489747524261,1.098834753036499,285.0181579589844,284.95001220703125,299.85064697265625,292.5733337402344,298.3716125488281,297.2181701660156,285.0189819335937,1.0,0.6700827479362488,0.6461327075958252,0.6461327075958252,1.0,1.0,-3.5528690814971924,1.55499005317688,1.997878909111023,0.7534295320510864,0.9386176466941832,0.9386176466941832,0.0,205.6796722412109,199.0,64141.09375,0.0,3801.010009765625,1.0,278.7999267578125,283.02056884765625,295.5392761230469,299.56219482421875,293.1499938964844,293.1499938964844,278.8500061035156,33895.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644483923912048,1.0,0.0,0.0,3.627373695373535,3.627397298812866,8.779664426583622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.921875,0.0,1492.4932861328125,1895.4371337890625,0.0,3992.138916015625,0.9002508521080017,1.0,0.0,3.0,1.0,0.0
17853960,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8384606838226318,0.4164319932460785,0.3775049149990082,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9800488352775574,0.6572721600532532,0.6232293248176575,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9640972018241882,0.624553918838501,0.4372312426567077,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.855290949344635,0.4437329471111297,0.4230179488658905,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7032293677330017,0.2403172701597213,1.099534511566162,285.00494384765625,284.95001220703125,299.8544921875,292.59228515625,298.3744201660156,297.2208251953125,285.0037536621094,1.0,0.6694353818893433,0.6455087661743164,0.6455087661743164,1.0,1.0,-3.555509567260742,1.5556440353393557,1.9998655319213867,0.7535651326179504,0.9507594108581544,0.9507594108581544,0.0,203.563217163086,202.0,64402.765625,0.0,3794.8134765625,1.0,278.8427734375,283.01080322265625,295.5673522949219,299.6429138183594,293.1499938964844,293.1499938964844,278.54998779296875,33256.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962194561958313,1.0,0.0,0.0,3.6945202350616455,3.694544315338135,9.107714618039608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.23828125,0.0,1562.486572265625,1895.4371337890625,0.0,3972.124267578125,0.9131778478622437,1.0,0.0,3.0,1.0,0.0
17854020,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8391607403755188,0.4156851470470428,0.3770690858364105,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9808314442634584,0.6562427282333374,0.6225340366363525,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.966339349746704,0.6262156367301941,0.4385798275470733,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8565686941146851,0.4438794255256653,0.4233399927616119,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.704301655292511,0.2403304725885391,1.1000922918319702,284.9091186523437,284.95001220703125,299.8623352050781,292.6307373046875,298.3738708496094,297.21514892578125,284.9103088378906,1.0,0.6692470908164978,0.6442609429359436,0.6442609429359436,1.0,1.0,-3.5568387508392334,1.5551092624664309,2.0017294883728027,0.7530516386032104,0.8657780885696411,0.8657780885696411,0.0,202.7255249023437,205.0,65244.21484375,0.0,3793.06884765625,1.0,278.5574035644531,282.89471435546875,295.6474914550781,299.84893798828125,293.1499938964844,293.1499938964844,278.8500061035156,38243.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691568613052368,1.0,0.0,0.0,3.594228029251098,3.594251871109009,8.619945788268524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.46484375,0.0,1488.5264892578125,1895.4371337890625,0.0,4033.777587890625,0.8948130011558533,1.0,0.0,3.0,1.0,0.0
17854080,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8391607403755188,0.4156851470470428,0.3770690858364105,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9808314442634584,0.6562427282333374,0.6225340366363525,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.966339349746704,0.6262156367301941,0.4385798275470733,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8565686941146851,0.4438794255256653,0.4233399927616119,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.704301655292511,0.2403304725885391,1.1000922918319702,284.9091186523437,284.95001220703125,299.8623352050781,292.6307373046875,298.3738708496094,297.21514892578125,284.9103088378906,1.0,0.6692470908164978,0.6442609429359436,0.6442609429359436,1.0,1.0,-3.5568387508392334,1.5551092624664309,2.0017294883728027,0.7530516386032104,0.8657780885696411,0.8657780885696411,0.0,202.7255249023437,205.0,65244.21484375,0.0,3793.06884765625,1.0,278.5574035644531,282.89471435546875,295.6474914550781,299.84893798828125,293.1499938964844,293.1499938964844,278.8500061035156,38243.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691568613052368,1.0,0.0,0.0,3.594228029251098,3.594251871109009,8.619945788268524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.46484375,0.0,1488.5264892578125,1895.4371337890625,0.0,4033.777587890625,0.8948130011558533,1.0,0.0,3.0,1.0,0.0
17854140,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8387446403503418,0.4159208834171295,0.3770565390586853,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9802517294883728,0.6562153100967407,0.6222518682479858,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9670999646186828,0.6289657950401306,0.4402952194213867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8565251231193542,0.4446977376937866,0.4239282608032226,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7041695713996887,0.2406876683235168,1.1012067794799805,285.00750732421875,284.95001220703125,299.8702087402344,292.6695861816406,298.3782958984375,297.2182312011719,285.0067138671875,1.0,0.6700891852378845,0.6430131196975708,0.6430131196975708,1.0,1.0,-3.560586929321289,1.5556998252868652,2.004887104034424,0.7529007792472839,0.9586086869239808,0.9586086869239808,0.0,203.2774658203125,208.0,64803.0546875,0.0,3805.881103515625,1.0,278.8420104980469,283.01251220703125,295.6469116210937,299.7479858398437,293.1499938964844,293.1499938964844,278.54998779296875,33269.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611449241638184,1.0,0.0,0.0,3.714796781539917,3.7148208618164062,9.20795912406902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.5673828125,0.0,1585.6671142578125,1895.4371337890625,0.0,3962.78515625,0.9179970622062684,1.0,0.0,3.0,1.0,0.0
17854200,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8387446403503418,0.4159208834171295,0.3770565390586853,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9802517294883728,0.6562153100967407,0.6222518682479858,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9670999646186828,0.6289657950401306,0.4402952194213867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8565251231193542,0.4446977376937866,0.4239282608032226,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7041695713996887,0.2406876683235168,1.1012067794799805,285.00750732421875,284.95001220703125,299.8702087402344,292.6695861816406,298.3782958984375,297.2182312011719,285.0067138671875,1.0,0.6700891852378845,0.6430131196975708,0.6430131196975708,1.0,1.0,-3.560586929321289,1.5556998252868652,2.004887104034424,0.7529007792472839,0.9586086869239808,0.9586086869239808,0.0,203.2774658203125,208.0,64803.0546875,0.0,3805.881103515625,1.0,278.8420104980469,283.01251220703125,295.6469116210937,299.7479858398437,293.1499938964844,293.1499938964844,278.54998779296875,33269.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611449241638184,1.0,0.0,0.0,3.714796781539917,3.7148208618164062,9.20795912406902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.5673828125,0.0,1585.6671142578125,1895.4371337890625,0.0,3962.78515625,0.9179970622062684,1.0,0.0,3.0,1.0,0.0
17854260,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8361555337905884,0.415070503950119,0.3766364455223083,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9773457050323486,0.6550619602203369,0.6215569972991943,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.965232789516449,0.6304484009742737,0.4416066706180572,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8543097972869873,0.4447397589683532,0.4242699444293976,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7021512389183044,0.2406035661697387,1.101886749267578,284.9063415527344,284.95001220703125,299.8779296875,292.7086181640625,298.3770751953125,297.2116394042969,284.90771484375,1.0,0.6714027523994446,0.6416926383972168,0.6416926383972168,1.0,1.0,-3.562062263488769,1.5551424026489258,2.006920099258423,0.7523404955863953,0.8702055215835571,0.8702055215835571,0.0,205.4911193847656,211.0,65683.8203125,0.0,3823.06787109375,1.0,278.5575561523437,282.89111328125,295.72607421875,299.9566345214844,293.1499938964844,293.1499938964844,278.8500061035156,38202.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682205319404602,1.0,0.0,0.0,3.620986700057984,3.6210107803344727,8.748772870603716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.537109375,0.0,1517.480224609375,1895.4371337890625,0.0,4025.516357421875,0.9006113409996033,1.0,0.0,3.0,1.0,0.0
17854320,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8361555337905884,0.415070503950119,0.3766364455223083,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9773457050323486,0.6550619602203369,0.6215569972991943,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.965232789516449,0.6304484009742737,0.4416066706180572,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8543097972869873,0.4447397589683532,0.4242699444293976,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7021512389183044,0.2406035661697387,1.101886749267578,284.9063415527344,284.95001220703125,299.8779296875,292.7086181640625,298.3770751953125,297.2116394042969,284.90771484375,1.0,0.6714027523994446,0.6416926383972168,0.6416926383972168,1.0,1.0,-3.562062263488769,1.5551424026489258,2.006920099258423,0.7523404955863953,0.8702055215835571,0.8702055215835571,0.0,205.4911193847656,211.0,65683.8203125,0.0,3823.06787109375,1.0,278.5575561523437,282.89111328125,295.72607421875,299.9566345214844,293.1499938964844,293.1499938964844,278.8500061035156,38202.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682205319404602,1.0,0.0,0.0,3.620986700057984,3.6210107803344727,8.748772870603716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.537109375,0.0,1517.480224609375,1895.4371337890625,0.0,4025.516357421875,0.9006113409996033,1.0,0.0,3.0,1.0,0.0
17854380,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8340376615524292,0.4152378439903259,0.3766128420829773,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9747623801231384,0.6549375057220459,0.6212383508682251,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9638245105743408,0.6330609917640686,0.4432644546031952,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.852449357509613,0.4454792141914367,0.4248393774032593,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7003886103630066,0.2408870905637741,1.1029386520385742,285.0086669921875,284.95001220703125,299.8852233886719,292.7474975585937,298.3808288574219,297.214111328125,285.0078430175781,1.0,0.6729943752288818,0.6403721570968628,0.6403721570968628,1.0,1.0,-3.565586566925049,1.5555369853973389,2.01004958152771,0.7520426511764526,0.9656968712806702,0.9656968712806702,0.0,207.6523284912109,214.0,65214.2890625,0.0,3845.15966796875,1.0,278.8421936035156,283.0126953125,295.725341796875,299.8536682128906,293.1499938964844,293.1499938964844,278.54998779296875,33300.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603325128555298,1.0,0.0,0.0,3.738396406173706,3.7384209632873535,9.325326004727684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.7431640625,0.0,1613.064697265625,1895.4371337890625,0.0,3955.549072265625,0.92334246635437,1.0,0.0,3.0,1.0,0.0
17854440,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8340376615524292,0.4152378439903259,0.3766128420829773,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9747623801231384,0.6549375057220459,0.6212383508682251,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9638245105743408,0.6330609917640686,0.4432644546031952,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.852449357509613,0.4454792141914367,0.4248393774032593,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7003886103630066,0.2408870905637741,1.1029386520385742,285.0086669921875,284.95001220703125,299.8852233886719,292.7474975585937,298.3808288574219,297.214111328125,285.0078430175781,1.0,0.6729943752288818,0.6403721570968628,0.6403721570968628,1.0,1.0,-3.565586566925049,1.5555369853973389,2.01004958152771,0.7520426511764526,0.9656968712806702,0.9656968712806702,0.0,207.6523284912109,214.0,65214.2890625,0.0,3845.15966796875,1.0,278.8421936035156,283.0126953125,295.725341796875,299.8536682128906,293.1499938964844,293.1499938964844,278.54998779296875,33300.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603325128555298,1.0,0.0,0.0,3.738396406173706,3.7384209632873535,9.325326004727684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.7431640625,0.0,1613.064697265625,1895.4371337890625,0.0,3955.549072265625,0.92334246635437,1.0,0.0,3.0,1.0,0.0
17854500,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.83277827501297,0.4148556888103485,0.3765862286090851,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9732232689857484,0.6544090509414673,0.6210858821868896,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9628397822380066,0.6338070034980774,0.4440565407276153,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8513323664665222,0.4455395042896271,0.4251475930213928,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6993615627288818,0.2408724427223205,1.1036418676376345,284.8810729980469,284.95001220703125,299.888671875,292.76678466796875,298.3803405761719,297.2113952636719,284.87921142578125,1.0,0.6738969087600708,0.6397119164466858,0.6397119164466858,1.0,1.0,-3.5675480365753174,1.5557994842529297,2.011748552322388,0.7520540356636047,0.8790830969810486,0.8790830969810486,0.0,208.95132446289065,214.0,66290.2890625,0.0,3858.0458984375,1.0,278.5956115722656,282.86676025390625,295.79522705078125,300.1018371582031,293.1499938964844,293.1499938964844,278.54998779296875,37159.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659133553504944,1.0,0.0,0.0,3.71455454826355,3.714579343795776,9.20675859106268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.744140625,0.0,1615.007568359375,1895.4371337890625,0.0,4005.119384765625,0.9185781478881836,1.0,0.0,3.0,1.0,0.0
17854560,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8306727409362793,0.4143249690532684,0.376176118850708,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9707368612289428,0.6536910533905029,0.62049800157547,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.96083801984787,0.6343958377838135,0.4445075988769531,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8494021892547607,0.4454470872879028,0.4251503944396972,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6975869536399841,0.2407442927360534,1.1035174131393433,284.9056396484375,284.95001220703125,299.8919372558594,292.78594970703125,298.37890625,297.2071228027344,284.9070739746094,1.0,0.6746689081192017,0.6390554904937744,0.6390554904937744,1.0,1.0,-3.566746711730957,1.5548088550567627,2.0119378566741943,0.7513819336891174,0.8757465481758118,0.8757465481758118,0.0,210.70704650878903,217.0,66102.1484375,0.0,3866.707763671875,1.0,278.55712890625,282.8896484375,295.8038024902344,300.0620422363281,293.1499938964844,293.1499938964844,278.8500061035156,38252.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674291610717772,1.0,0.0,0.0,3.645116090774536,3.645140409469605,8.865761174092768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4814453125,0.0,1544.572998046875,1895.4371337890625,0.0,4018.526611328125,0.906083643436432,1.0,0.0,3.0,1.0,0.0
17854620,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.828170895576477,0.4144518673419952,0.3761162161827087,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9675081372261048,0.6534919738769531,0.6201102137565613,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9588204026222228,0.6368919014930725,0.4460817575454712,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8471366167068481,0.4461296796798706,0.4256714582443237,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6954271197319031,0.2409864962100982,1.1044278144836426,285.0093688964844,284.95001220703125,299.8978271484375,292.8236694335937,298.3819274902344,297.2093811035156,285.0081481933594,1.0,0.6764122843742371,0.6377425789833069,0.6377425789833069,1.0,1.0,-3.569814443588257,1.554975152015686,2.0148394107818604,0.7509417533874512,0.9722212553024292,0.9722212553024292,0.0,213.31463623046875,220.0,65608.59375,0.0,3890.427734375,1.0,278.8432312011719,283.0124816894531,295.8011474609375,299.95623779296875,293.1499938964844,293.1499938964844,278.54998779296875,33299.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95953106880188,1.0,0.0,0.0,3.762603044509888,3.762627601623535,9.446481499253424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.267578125,0.0,1641.260009765625,1895.4371337890625,0.0,3948.404541015625,0.9285275936126708,1.0,0.0,3.0,1.0,0.0
17854680,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.828170895576477,0.4144518673419952,0.3761162161827087,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9675081372261048,0.6534919738769531,0.6201102137565613,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9588204026222228,0.6368919014930725,0.4460817575454712,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8471366167068481,0.4461296796798706,0.4256714582443237,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6954271197319031,0.2409864962100982,1.1044278144836426,285.0093688964844,284.95001220703125,299.8978271484375,292.8236694335937,298.3819274902344,297.2093811035156,285.0081481933594,1.0,0.6764122843742371,0.6377425789833069,0.6377425789833069,1.0,1.0,-3.569814443588257,1.554975152015686,2.0148394107818604,0.7509417533874512,0.9722212553024292,0.9722212553024292,0.0,213.31463623046875,220.0,65608.59375,0.0,3890.427734375,1.0,278.8432312011719,283.0124816894531,295.8011474609375,299.95623779296875,293.1499938964844,293.1499938964844,278.54998779296875,33299.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95953106880188,1.0,0.0,0.0,3.762603044509888,3.762627601623535,9.446481499253424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.267578125,0.0,1641.260009765625,1895.4371337890625,0.0,3948.404541015625,0.9285275936126708,1.0,0.0,3.0,1.0,0.0
17854740,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8247157335281372,0.4134872555732727,0.3756563663482666,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9631126523017884,0.6521605253219604,0.6193144917488098,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9555494785308838,0.6380825638771057,0.4472469687461853,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8440099954605103,0.4460329711437225,0.4259420037269592,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6925126910209656,0.2408066838979721,1.1049065589904783,284.9035339355469,284.95001220703125,299.9027099609375,292.86041259765625,298.3790588378906,297.2021789550781,284.9049987792969,1.0,0.6781401634216309,0.6364297270774841,0.6364297270774841,1.0,1.0,-3.570617914199829,1.5540611743927002,2.016556739807129,0.7501692175865173,0.8799146413803101,0.8799146413803101,0.0,216.59120178222656,223.0,66497.9140625,0.0,3912.4560546875,1.0,278.556640625,282.8871765136719,295.8785095214844,300.1634521484375,293.1499938964844,293.1499938964844,278.8500061035156,38316.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666979908943176,1.0,0.0,0.0,3.668504238128662,3.6685287952423096,8.979896506389196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.744140625,0.0,1571.2696533203125,1895.4371337890625,0.0,4012.0625,0.9112280011177064,1.0,0.0,3.0,1.0,0.0
17854800,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8247157335281372,0.4134872555732727,0.3756563663482666,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9631126523017884,0.6521605253219604,0.6193144917488098,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9555494785308838,0.6380825638771057,0.4472469687461853,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8440099954605103,0.4460329711437225,0.4259420037269592,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6925126910209656,0.2408066838979721,1.1049065589904783,284.9035339355469,284.95001220703125,299.9027099609375,292.86041259765625,298.3790588378906,297.2021789550781,284.9049987792969,1.0,0.6781401634216309,0.6364297270774841,0.6364297270774841,1.0,1.0,-3.570617914199829,1.5540611743927002,2.016556739807129,0.7501692175865173,0.8799146413803101,0.8799146413803101,0.0,216.59120178222656,223.0,66497.9140625,0.0,3912.4560546875,1.0,278.556640625,282.8871765136719,295.8785095214844,300.1634521484375,293.1499938964844,293.1499938964844,278.8500061035156,38316.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666979908943176,1.0,0.0,0.0,3.668504238128662,3.6685287952423096,8.979896506389196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.744140625,0.0,1571.2696533203125,1895.4371337890625,0.0,4012.0625,0.9112280011177064,1.0,0.0,3.0,1.0,0.0
17854860,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8221733570098877,0.4135788381099701,0.3755610585212707,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9596534967422484,0.6518906354904175,0.6188569068908691,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9533685445785522,0.640461266040802,0.4487347304821014,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8417243361473083,0.4466627836227417,0.426411896944046,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6903097033500671,0.2410218119621276,1.1056978702545166,285.0101318359375,284.95001220703125,299.9064025878906,292.8958435058594,298.38104248046875,297.204345703125,285.0089416503906,1.0,0.679877758026123,0.6351489424705505,0.6351489424705505,1.0,1.0,-3.573250293731689,1.5540320873260498,2.0192179679870605,0.7496119737625122,0.978085458278656,0.978085458278656,0.0,219.316650390625,226.0,65967.8203125,0.0,3935.841796875,1.0,278.8433837890625,283.0130920410156,295.87353515625,300.05322265625,293.1499938964844,293.1499938964844,278.54998779296875,33359.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588356614112854,1.0,0.0,0.0,3.782757520675659,3.7827823162078857,9.547952686261851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.541015625,0.0,1665.47265625,1895.4371337890625,0.0,3942.19970703125,0.933124840259552,1.0,0.0,3.0,1.0,0.0
17854920,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8221733570098877,0.4135788381099701,0.3755610585212707,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9596534967422484,0.6518906354904175,0.6188569068908691,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9533685445785522,0.640461266040802,0.4487347304821014,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8417243361473083,0.4466627836227417,0.426411896944046,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6903097033500671,0.2410218119621276,1.1056978702545166,285.0101318359375,284.95001220703125,299.9064025878906,292.8958435058594,298.38104248046875,297.204345703125,285.0089416503906,1.0,0.679877758026123,0.6351489424705505,0.6351489424705505,1.0,1.0,-3.573250293731689,1.5540320873260498,2.0192179679870605,0.7496119737625122,0.978085458278656,0.978085458278656,0.0,219.316650390625,226.0,65967.8203125,0.0,3935.841796875,1.0,278.8433837890625,283.0130920410156,295.87353515625,300.05322265625,293.1499938964844,293.1499938964844,278.54998779296875,33359.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588356614112854,1.0,0.0,0.0,3.782757520675659,3.7827823162078857,9.547952686261851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.541015625,0.0,1665.47265625,1895.4371337890625,0.0,3942.19970703125,0.933124840259552,1.0,0.0,3.0,1.0,0.0
17854980,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8187581300735474,0.4125713407993316,0.3750719130039215,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.955112874507904,0.650482714176178,0.6179986596107483,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9500339031219482,0.6415131688117981,0.449813961982727,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8386887907981873,0.4465067386627197,0.426634818315506,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6874528527259827,0.2408161759376526,1.1060845851898191,284.90185546875,284.95001220703125,299.9086303710937,292.9297180175781,298.3769836425781,297.19708251953125,284.90338134765625,1.0,0.6815766096115112,0.6338682174682617,0.6338682174682617,1.0,1.0,-3.57367205619812,1.5529502630233765,2.020721673965454,0.7487408518791199,0.8837913870811462,0.8837913870811462,0.0,222.6498107910156,229.0,66856.1953125,0.0,3957.264892578125,1.0,278.5564880371094,282.8856201171875,295.9479675292969,300.25750732421875,293.1499938964844,293.1499938964844,278.8500061035156,38344.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660120010375975,1.0,0.0,0.0,3.689347505569458,3.689372301101685,9.082228302759176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6142578125,0.0,1595.1180419921875,1895.4371337890625,0.0,4005.992431640625,0.9158725738525392,1.0,0.0,3.0,1.0,0.0
17855040,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8187581300735474,0.4125713407993316,0.3750719130039215,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.955112874507904,0.650482714176178,0.6179986596107483,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9500339031219482,0.6415131688117981,0.449813961982727,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8386887907981873,0.4465067386627197,0.426634818315506,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6874528527259827,0.2408161759376526,1.1060845851898191,284.90185546875,284.95001220703125,299.9086303710937,292.9297180175781,298.3769836425781,297.19708251953125,284.90338134765625,1.0,0.6815766096115112,0.6338682174682617,0.6338682174682617,1.0,1.0,-3.57367205619812,1.5529502630233765,2.020721673965454,0.7487408518791199,0.8837913870811462,0.8837913870811462,0.0,222.6498107910156,229.0,66856.1953125,0.0,3957.264892578125,1.0,278.5564880371094,282.8856201171875,295.9479675292969,300.25750732421875,293.1499938964844,293.1499938964844,278.8500061035156,38344.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660120010375975,1.0,0.0,0.0,3.689347505569458,3.689372301101685,9.082228302759176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6142578125,0.0,1595.1180419921875,1895.4371337890625,0.0,4005.992431640625,0.9158725738525392,1.0,0.0,3.0,1.0,0.0
17855100,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8171182870864868,0.4125213623046875,0.3748194575309753,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9528915882110596,0.6502194404602051,0.6175277233123779,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.948458194732666,0.6425673365592957,0.4503507018089294,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8372331857681274,0.4467200934886932,0.4266968965530395,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.686051070690155,0.2408574819564819,1.1060326099395752,285.0205383300781,284.95001220703125,299.9091491699219,292.94598388671875,298.3768920898437,297.197265625,285.0221862792969,1.0,0.6823531985282898,0.6332278251647949,0.6332278251647949,1.0,1.0,-3.5734522342681885,1.5522310733795166,2.021221160888672,0.7480668425559998,0.9670922756195068,0.9670922756195068,0.0,224.22866821289065,229.0,66042.1171875,0.0,3966.34814453125,1.0,278.80303955078125,283.0216064453125,295.9148864746094,300.0632019042969,293.1499938964844,293.1499938964844,278.8500061035156,34147.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602140188217164,1.0,0.0,0.0,3.735867977142334,3.735892534255981,9.312715860687604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.115234375,0.0,1616.6256103515625,1895.4371337890625,0.0,3954.4931640625,0.9247921705245972,1.0,0.0,3.0,1.0,0.0
17855160,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8162249326705933,0.4126244783401489,0.3749382793903351,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9515501856803894,0.6501398086547852,0.6174689531326294,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9478020071983336,0.6437667012214661,0.4512096643447876,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8364625573158264,0.4470811188220978,0.4270501434803009,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6852943897247314,0.2410094290971756,1.1067739725112915,285.0108337402344,284.95001220703125,299.90924072265625,292.96173095703125,298.3775329589844,297.1991271972656,285.0096435546875,1.0,0.6832684278488159,0.6325922012329102,0.6325922012329102,1.0,1.0,-3.5758719444274902,1.5527054071426392,2.0231666564941406,0.7480407953262329,0.983246088027954,0.983246088027954,0.0,225.4088287353516,232.0,66285.6015625,0.0,3979.79345703125,1.0,278.843505859375,283.0141296386719,295.93963623046875,300.1414489746094,293.1499938964844,293.1499938964844,278.54998779296875,33411.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582322239875792,1.0,0.0,0.0,3.800175905227661,3.800200939178467,9.63608613346878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.8642578125,0.0,1686.5845947265625,1895.4371337890625,0.0,3936.81201171875,0.9371461868286132,1.0,0.0,3.0,1.0,0.0
17855220,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8128396272659302,0.4115745723247528,0.3744184672832489,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469563364982604,0.6486566662788391,0.616547167301178,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.944469153881073,0.6446772217750549,0.4521997570991516,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8335443139076233,0.4468646347522735,0.4272224903106689,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6825385689735413,0.2407821714878082,1.1070797443389893,284.9002380371094,284.95001220703125,299.9079895019531,292.9915771484375,298.3719177246094,297.1918640136719,284.9017944335937,1.0,0.6849175095558167,0.6313208937644958,0.6313208937644958,1.0,1.0,-3.575915098190308,1.551437497138977,2.02447772026062,0.7470466494560242,0.886996865272522,0.886996865272522,0.0,228.7532958984375,235.0,67165.140625,0.0,4000.327880859375,1.0,278.5563659667969,282.8846130371094,296.010009765625,300.34136962890625,293.1499938964844,293.1499938964844,278.8500061035156,38378.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654368162155152,1.0,0.0,0.0,3.707053661346436,3.707078695297241,9.169613122139708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.724609375,0.0,1615.6522216796875,1895.4371337890625,0.0,4000.899169921875,0.9198265075683594,1.0,0.0,3.0,1.0,0.0
17855280,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8128396272659302,0.4115745723247528,0.3744184672832489,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469563364982604,0.6486566662788391,0.616547167301178,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.944469153881073,0.6446772217750549,0.4521997570991516,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8335443139076233,0.4468646347522735,0.4272224903106689,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6825385689735413,0.2407821714878082,1.1070797443389893,284.9002380371094,284.95001220703125,299.9079895019531,292.9915771484375,298.3719177246094,297.1918640136719,284.9017944335937,1.0,0.6849175095558167,0.6313208937644958,0.6313208937644958,1.0,1.0,-3.575915098190308,1.551437497138977,2.02447772026062,0.7470466494560242,0.886996865272522,0.886996865272522,0.0,228.7532958984375,235.0,67165.140625,0.0,4000.327880859375,1.0,278.5563659667969,282.8846130371094,296.010009765625,300.34136962890625,293.1499938964844,293.1499938964844,278.8500061035156,38378.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654368162155152,1.0,0.0,0.0,3.707053661346436,3.707078695297241,9.169613122139708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.724609375,0.0,1615.6522216796875,1895.4371337890625,0.0,4000.899169921875,0.9198265075683594,1.0,0.0,3.0,1.0,0.0
17855340,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.810300350189209,0.4115893244743347,0.3742485344409942,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9433574080467224,0.6482419371604919,0.6159486174583435,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9422284364700316,0.6468028426170349,0.4535034596920013,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8313905000686646,0.4473822712898254,0.4275830388069153,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6804520487785339,0.2409567683935165,1.1076816320419312,285.0106506347656,284.95001220703125,299.9046630859375,293.0189819335937,298.3707275390625,297.1938171386719,285.0094299316406,1.0,0.6865538358688354,0.6300496459007263,0.6300496459007263,1.0,1.0,-3.577706813812256,1.5509881973266602,2.026718616485596,0.7462063431739807,0.9870566725730896,0.9870566725730896,0.0,231.5184020996093,238.0,66553.2109375,0.0,4021.87548828125,1.0,278.8436279296875,283.0148010253906,295.9974975585937,300.2189025878906,293.1499938964844,293.1499938964844,278.54998779296875,33489.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957758367061615,1.0,0.0,0.0,3.814971208572388,3.814996480941773,9.71126496551733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.21484375,0.0,1704.93896484375,1895.4371337890625,0.0,3932.578857421875,0.9404957294464112,1.0,0.0,3.0,1.0,0.0
