time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.810300350189209,0.4115893244743347,0.3742485344409942,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9433574080467224,0.6482419371604919,0.6159486174583435,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9422284364700316,0.6468028426170349,0.4535034596920013,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8313905000686646,0.4473822712898254,0.4275830388069153,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6804520487785339,0.2409567683935165,1.1076816320419312,285.0106506347656,284.95001220703125,299.9046630859375,293.0189819335937,298.3707275390625,297.1938171386719,285.0094299316406,1.0,0.6865538358688354,0.6300496459007263,0.6300496459007263,1.0,1.0,-3.577706813812256,1.5509881973266602,2.026718616485596,0.7462063431739807,0.9870566725730896,0.9870566725730896,0.0,231.5184020996093,238.0,66553.2109375,0.0,4021.87548828125,1.0,278.8436279296875,283.0148010253906,295.9974975585937,300.2189025878906,293.1499938964844,293.1499938964844,278.54998779296875,33489.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957758367061615,1.0,0.0,0.0,3.814971208572388,3.814996480941773,9.71126496551733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.21484375,0.0,1704.93896484375,1895.4371337890625,0.0,3932.578857421875,0.9404957294464112,1.0,0.0,3.0,1.0,0.0
17855460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.80687415599823,0.4104941487312317,0.3736875653266907,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9387470483779908,0.6466819047927856,0.6149535179138184,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9388985633850098,0.6475669741630554,0.4543936252593994,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8285617232322693,0.4471014440059662,0.4276956617832184,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6777918338775635,0.2407086044549942,1.107897400856018,284.898193359375,284.95001220703125,299.89910888671875,293.0436706542969,298.3632202148437,297.18658447265625,284.8997802734375,1.0,0.6881457567214966,0.6287749409675598,0.6287749409675598,1.0,1.0,-3.577311754226685,1.549496054649353,2.027815818786621,0.7450578808784485,0.8889521360397339,0.8889521360397339,0.0,234.87188720703125,241.0,67417.7890625,0.0,4041.3388671875,1.0,278.5568542480469,282.88385009765625,296.06201171875,300.4120788574219,293.1499938964844,293.1499938964844,278.8500061035156,38355.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649799466133118,1.0,0.0,0.0,3.7217652797698975,3.721790552139282,9.242538112630428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.974609375,0.0,1632.454833984375,1895.4371337890625,0.0,3996.851318359375,0.92310893535614,1.0,0.0,3.0,1.0,0.0
17855520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.80687415599823,0.4104941487312317,0.3736875653266907,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9387470483779908,0.6466819047927856,0.6149535179138184,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9388985633850098,0.6475669741630554,0.4543936252593994,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8285617232322693,0.4471014440059662,0.4276956617832184,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6777918338775635,0.2407086044549942,1.107897400856018,284.898193359375,284.95001220703125,299.89910888671875,293.0436706542969,298.3632202148437,297.18658447265625,284.8997802734375,1.0,0.6881457567214966,0.6287749409675598,0.6287749409675598,1.0,1.0,-3.577311754226685,1.549496054649353,2.027815818786621,0.7450578808784485,0.8889521360397339,0.8889521360397339,0.0,234.87188720703125,241.0,67417.7890625,0.0,4041.3388671875,1.0,278.5568542480469,282.88385009765625,296.06201171875,300.4120788574219,293.1499938964844,293.1499938964844,278.8500061035156,38355.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649799466133118,1.0,0.0,0.0,3.7217652797698975,3.721790552139282,9.242538112630428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.974609375,0.0,1632.454833984375,1895.4371337890625,0.0,3996.851318359375,0.92310893535614,1.0,0.0,3.0,1.0,0.0
17855580,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8042933344841003,0.4104653894901275,0.3734819591045379,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9351595044136048,0.6461918950080872,0.6142882704734802,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9366644620895386,0.6495547890663147,0.455603688955307,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.826470136642456,0.4475577473640442,0.428000807762146,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6757843494415283,0.2408651560544967,1.1084238290786743,285.0102233886719,284.95001220703125,299.8910522460937,293.0653381347656,298.35986328125,297.1884155273437,285.0090026855469,1.0,0.6897251605987549,0.6275002360343933,0.6275002360343933,1.0,1.0,-3.5787100791931152,1.548841118812561,2.029869079589844,0.7440733313560486,0.9895458817481996,0.9895458817481996,0.0,237.635498046875,244.0,66756.8515625,0.0,4061.882568359375,1.0,278.8437194824219,283.01580810546875,296.04443359375,300.2815246582031,293.1499938964844,293.1499938964844,278.54998779296875,33559.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574547410011292,1.0,0.0,0.0,3.825756549835205,3.82578182220459,9.76625301518652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.9775390625,0.0,1718.49755859375,1895.4371337890625,0.0,3929.86474609375,0.9429813027381896,1.0,0.0,3.0,1.0,0.0
17855640,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8042933344841003,0.4104653894901275,0.3734819591045379,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9351595044136048,0.6461918950080872,0.6142882704734802,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9366644620895386,0.6495547890663147,0.455603688955307,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.826470136642456,0.4475577473640442,0.428000807762146,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6757843494415283,0.2408651560544967,1.1084238290786743,285.0102233886719,284.95001220703125,299.8910522460937,293.0653381347656,298.35986328125,297.1884155273437,285.0090026855469,1.0,0.6897251605987549,0.6275002360343933,0.6275002360343933,1.0,1.0,-3.5787100791931152,1.548841118812561,2.029869079589844,0.7440733313560486,0.9895458817481996,0.9895458817481996,0.0,237.635498046875,244.0,66756.8515625,0.0,4061.882568359375,1.0,278.8437194824219,283.01580810546875,296.04443359375,300.2815246582031,293.1499938964844,293.1499938964844,278.54998779296875,33559.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574547410011292,1.0,0.0,0.0,3.825756549835205,3.82578182220459,9.76625301518652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.9775390625,0.0,1718.49755859375,1895.4371337890625,0.0,3929.86474609375,0.9429813027381896,1.0,0.0,3.0,1.0,0.0
17855700,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8029846549034119,0.4099875390529632,0.3733914792537689,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.933348834514618,0.6454854607582092,0.6139901876449585,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.93549782037735,0.6499615907669067,0.4561913907527923,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8254274725914001,0.447474718093872,0.4281949996948242,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6748166084289551,0.2407951056957245,1.1089365482330322,284.87774658203125,284.95001220703125,299.88604736328125,293.074951171875,298.35565185546875,297.1856994628906,284.8752136230469,1.0,0.6905739903450012,0.6268628835678101,0.6268628835678101,1.0,1.0,-3.579807996749878,1.5486680269241333,2.031139850616455,0.7437936067581177,0.8994817137718201,0.8994817137718201,0.0,239.09120178222656,244.0,67841.5234375,0.0,4073.637451171875,1.0,278.5938415527344,282.8648376464844,296.104248046875,300.5198974609375,293.1499938964844,293.1499938964844,278.54998779296875,37099.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631181359291076,1.0,0.0,0.0,3.802530527114868,3.802556276321411,9.64803120950819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.87890625,0.0,1718.1514892578125,1895.4371337890625,0.0,3980.332275390625,0.9384070038795472,1.0,0.0,3.0,1.0,0.0
17855760,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8008741140365601,0.4093254208564758,0.3728871643543243,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.930605411529541,0.6445562243461609,0.6132283806800842,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9333655834197998,0.6501566171646118,0.4563925564289093,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8237214088439941,0.4472122192382812,0.4280578196048736,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6732322573661804,0.2405987232923507,1.1085712909698486,284.89752197265625,284.95001220703125,299.8803405761719,293.0837097167969,298.3501281738281,297.1811828613281,284.8991394042969,1.0,0.6912603974342346,0.6262379884719849,0.6262379884719849,1.0,1.0,-3.577925682067871,1.5471616983413696,2.030763864517212,0.7427994012832642,0.8906887173652649,0.8906887173652649,0.0,240.9861602783203,247.0,67587.2421875,0.0,4080.3134765625,1.0,278.5565490722656,282.8849792480469,296.10272216796875,300.4662780761719,293.1499938964844,293.1499938964844,278.8500061035156,38452.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647579193115234,1.0,0.0,0.0,3.7300539016723633,3.730079174041748,9.28375129660708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.3974609375,0.0,1642.8250732421875,1895.4371337890625,0.0,3994.883544921875,0.9250719547271729,1.0,0.0,3.0,1.0,0.0
17855820,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7983270287513733,0.4092491269111633,0.3726363778114319,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9270488023757936,0.6439855098724365,0.6124858260154724,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9311053156852722,0.6519665718078613,0.457478791475296,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8216561675071716,0.4476028382778168,0.4282997846603393,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6712877750396729,0.2407367676496505,1.109013319015503,285.0092163085937,284.95001220703125,299.8667297363281,293.09844970703125,298.34423828125,297.18280029296875,285.0080261230469,1.0,0.6927790641784668,0.6249882578849792,0.6249882578849792,1.0,1.0,-3.578850030899048,1.5462948083877563,2.032555103302002,0.7416790127754211,0.9903815388679504,0.9903815388679504,0.0,243.75900268554688,250.0,66886.75,0.0,4099.69384765625,1.0,278.84375,283.0169372558594,296.0782470703125,300.3265075683594,293.1499938964844,293.1499938964844,278.54998779296875,33627.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573617577552797,1.0,0.0,0.0,3.832207918167114,3.832233428955078,9.79921765065228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.0458984375,0.0,1726.85498046875,1895.4371337890625,0.0,3929.03369140625,0.9444814920425416,1.0,0.0,3.0,1.0,0.0
17855880,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7983270287513733,0.4092491269111633,0.3726363778114319,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9270488023757936,0.6439855098724365,0.6124858260154724,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9311053156852722,0.6519665718078613,0.457478791475296,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8216561675071716,0.4476028382778168,0.4282997846603393,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6712877750396729,0.2407367676496505,1.109013319015503,285.0092163085937,284.95001220703125,299.8667297363281,293.09844970703125,298.34423828125,297.18280029296875,285.0080261230469,1.0,0.6927790641784668,0.6249882578849792,0.6249882578849792,1.0,1.0,-3.578850030899048,1.5462948083877563,2.032555103302002,0.7416790127754211,0.9903815388679504,0.9903815388679504,0.0,243.75900268554688,250.0,66886.75,0.0,4099.69384765625,1.0,278.84375,283.0169372558594,296.0782470703125,300.3265075683594,293.1499938964844,293.1499938964844,278.54998779296875,33627.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573617577552797,1.0,0.0,0.0,3.832207918167114,3.832233428955078,9.79921765065228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.0458984375,0.0,1726.85498046875,1895.4371337890625,0.0,3929.03369140625,0.9444814920425416,1.0,0.0,3.0,1.0,0.0
17855940,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7949832677841187,0.4080597758293152,0.3720010221004486,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9225930571556092,0.6422681212425232,0.6113525032997131,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9278130531311036,0.652363121509552,0.4581333696842193,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8189485669136047,0.4471878409385681,0.4282950460910797,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6688302755355835,0.2404508739709854,1.1090844869613647,284.89605712890625,284.95001220703125,299.8500061035156,293.1093444824219,298.33184814453125,297.17547607421875,284.89764404296875,1.0,0.6942527294158936,0.6237385272979736,0.6237385272979736,1.0,1.0,-3.5776009559631348,1.544397473335266,2.033203601837158,0.740264892578125,0.8903299570083618,0.8903299570083618,0.0,247.1142120361328,253.0,67674.03125,0.0,4116.9287109375,1.0,278.55615234375,282.88592529296875,296.1290283203125,300.5010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38570.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964781641960144,1.0,0.0,0.0,3.733652830123901,3.733678102493286,9.30167459500808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.6962890625,0.0,1647.9176025390625,1895.4371337890625,0.0,3995.093505859375,0.9258705973625184,1.0,0.0,3.0,1.0,0.0
17856000,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7949832677841187,0.4080597758293152,0.3720010221004486,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9225930571556092,0.6422681212425232,0.6113525032997131,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9278130531311036,0.652363121509552,0.4581333696842193,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8189485669136047,0.4471878409385681,0.4282950460910797,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6688302755355835,0.2404508739709854,1.1090844869613647,284.89605712890625,284.95001220703125,299.8500061035156,293.1093444824219,298.33184814453125,297.17547607421875,284.89764404296875,1.0,0.6942527294158936,0.6237385272979736,0.6237385272979736,1.0,1.0,-3.5776009559631348,1.544397473335266,2.033203601837158,0.740264892578125,0.8903299570083618,0.8903299570083618,0.0,247.1142120361328,253.0,67674.03125,0.0,4116.9287109375,1.0,278.55615234375,282.88592529296875,296.1290283203125,300.5010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38570.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964781641960144,1.0,0.0,0.0,3.733652830123901,3.733678102493286,9.30167459500808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.6962890625,0.0,1647.9176025390625,1895.4371337890625,0.0,3995.093505859375,0.9258705973625184,1.0,0.0,3.0,1.0,0.0
17856060,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7924853563308716,0.4079359173774719,0.3717069923877716,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.919128119945526,0.6416172385215759,0.6105344891548157,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9255331754684448,0.6539750099182129,0.4590798616409302,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8168940544128418,0.4475112855434418,0.4284735023975372,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6669527292251587,0.2405713349580764,1.109447360038757,285.0080261230469,284.95001220703125,299.8315124511719,293.1181640625,298.32373046875,297.17681884765625,285.0068054199219,1.0,0.6957071423530579,0.6225325465202332,0.6225325465202332,1.0,1.0,-3.578042507171631,1.5433341264724731,2.034708499908448,0.7390315532684326,0.9894108772277832,0.9894108772277832,0.0,249.8899078369141,256.0,66935.75,0.0,4135.06787109375,1.0,278.8437805175781,283.01861572265625,296.0977478027344,300.3515014648437,293.1499938964844,293.1499938964844,278.54998779296875,33691.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573535919189452,1.0,0.0,0.0,3.833458423614502,3.833483934402466,9.8056136721425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.80078125,0.0,1728.8712158203125,1895.4371337890625,0.0,3928.960693359375,0.9448040127754213,1.0,0.0,3.0,1.0,0.0
17856120,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7924853563308716,0.4079359173774719,0.3717069923877716,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.919128119945526,0.6416172385215759,0.6105344891548157,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9255331754684448,0.6539750099182129,0.4590798616409302,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8168940544128418,0.4475112855434418,0.4284735023975372,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6669527292251587,0.2405713349580764,1.109447360038757,285.0080261230469,284.95001220703125,299.8315124511719,293.1181640625,298.32373046875,297.17681884765625,285.0068054199219,1.0,0.6957071423530579,0.6225325465202332,0.6225325465202332,1.0,1.0,-3.578042507171631,1.5433341264724731,2.034708499908448,0.7390315532684326,0.9894108772277832,0.9894108772277832,0.0,249.8899078369141,256.0,66935.75,0.0,4135.06787109375,1.0,278.8437805175781,283.01861572265625,296.0977478027344,300.3515014648437,293.1499938964844,293.1499938964844,278.54998779296875,33691.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573535919189452,1.0,0.0,0.0,3.833458423614502,3.833483934402466,9.8056136721425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.80078125,0.0,1728.8712158203125,1895.4371337890625,0.0,3928.960693359375,0.9448040127754213,1.0,0.0,3.0,1.0,0.0
17856180,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7892264723777771,0.4067038893699646,0.3710324764251709,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9148537516593932,0.6398280262947083,0.609331488609314,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.922275185585022,0.6541731953620911,0.4595981538295746,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8142053484916687,0.4470306634902954,0.4284067749977112,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.664594292640686,0.2402702867984771,1.1094496250152588,284.8959045410156,284.95001220703125,299.8127136230469,293.1268310546875,298.3105163574219,297.16961669921875,284.8974914550781,1.0,0.6971181631088257,0.6213265061378479,0.6213265061378479,1.0,1.0,-3.576341152191162,1.5412567853927612,2.0350844860076904,0.7375237941741943,0.8895348310470581,0.8895348310470581,0.0,253.2416839599609,259.0,67696.3515625,0.0,4151.076171875,1.0,278.5561828613281,282.8888854980469,296.145263671875,300.519775390625,293.1499938964844,293.1499938964844,278.8500061035156,38624.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645183086395264,1.0,0.0,0.0,3.732322931289673,3.7323482036590576,9.295050062974042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.3271484375,0.0,1646.782470703125,1895.4371337890625,0.0,3992.758544921875,0.9256215691566468,1.0,0.0,3.0,1.0,0.0
17856240,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7892264723777771,0.4067038893699646,0.3710324764251709,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9148537516593932,0.6398280262947083,0.609331488609314,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.922275185585022,0.6541731953620911,0.4595981538295746,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8142053484916687,0.4470306634902954,0.4284067749977112,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.664594292640686,0.2402702867984771,1.1094496250152588,284.8959045410156,284.95001220703125,299.8127136230469,293.1268310546875,298.3105163574219,297.16961669921875,284.8974914550781,1.0,0.6971181631088257,0.6213265061378479,0.6213265061378479,1.0,1.0,-3.576341152191162,1.5412567853927612,2.0350844860076904,0.7375237941741943,0.8895348310470581,0.8895348310470581,0.0,253.2416839599609,259.0,67696.3515625,0.0,4151.076171875,1.0,278.5561828613281,282.8888854980469,296.145263671875,300.519775390625,293.1499938964844,293.1499938964844,278.8500061035156,38624.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645183086395264,1.0,0.0,0.0,3.732322931289673,3.7323482036590576,9.295050062974042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.3271484375,0.0,1646.782470703125,1895.4371337890625,0.0,3992.758544921875,0.9256215691566468,1.0,0.0,3.0,1.0,0.0
17856300,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.787651777267456,0.4065383076667785,0.3706765174865722,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9128029942512512,0.6393715739250183,0.6086808443069458,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9207212924957277,0.6548051238059998,0.4598356783390045,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8128767609596252,0.4470836818218231,0.4283168315887451,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6634228825569153,0.2402661144733429,1.1091936826705933,285.0170593261719,284.95001220703125,299.8031921386719,293.1311340332031,298.3058166503906,297.1694030761719,285.018798828125,1.0,0.6977460980415344,0.6207235455513,0.6207235455513,1.0,1.0,-3.574992179870605,1.540010929107666,2.0349812507629395,0.7365164160728455,0.9729841947555542,0.9729841947555542,0.0,254.8316802978516,259.0,66783.4140625,0.0,4157.2548828125,1.0,278.803955078125,283.0281982421875,296.1007385253906,300.30670166015625,293.1499938964844,293.1499938964844,278.8500061035156,34454.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588099122047424,1.0,0.0,0.0,3.7725770473480233,3.772602081298828,9.496629900240804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.201171875,0.0,1661.9161376953125,1895.4371337890625,0.0,3941.97021484375,0.933243215084076,1.0,0.0,3.0,1.0,0.0
17856360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7867874503135681,0.4065335988998413,0.37069833278656,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9115554094314576,0.6391032934188843,0.6084461212158203,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9200055599212646,0.6555970311164856,0.4604120850563049,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8121463060379028,0.4472884833812713,0.428524762392044,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6627914309501648,0.240377128124237,1.1097549200057983,285.00787353515625,284.95001220703125,299.79364013671875,293.1354064941406,298.30206298828125,297.1708068847656,285.00665283203125,1.0,0.6985130310058594,0.6201308965682983,0.6201308965682983,1.0,1.0,-3.5763518810272217,1.5399876832962036,2.036364316940308,0.7361719608306885,0.9884255528450012,0.9884255528450012,0.0,256.0149841308594,262.0,66950.2890625,0.0,4168.06494140625,1.0,278.84375,283.021728515625,296.1139831542969,300.3687744140625,293.1499938964844,293.1499938964844,278.54998779296875,33697.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569032192230223,1.0,0.0,0.0,3.8314688205718994,3.831494092941284,9.795437563298035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.853515625,0.0,1726.5059814453125,1895.4371337890625,0.0,3924.93310546875,0.94440096616745,1.0,0.0,3.0,1.0,0.0
17856420,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7836193442344666,0.4052599370479584,0.3699869811534881,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9075531959533693,0.6372480392456055,0.6071802973747253,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9168187975883484,0.655610978603363,0.4608050882816314,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8094490170478821,0.4467434287071228,0.428397923707962,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6605342030525208,0.2400637567043304,1.1097031831741333,284.8961486816406,284.95001220703125,299.7742919921875,293.143798828125,298.2887878417969,297.16387939453125,284.897705078125,1.0,0.6998661160469055,0.6189455986022949,0.6189455986022949,1.0,1.0,-3.574242353439331,1.537727117538452,2.036515474319458,0.7345636487007141,0.8887776136398315,0.8887776136398315,0.0,259.36004638671875,265.0,67699.8125,0.0,4182.93310546875,1.0,278.5561828613281,282.8925170898437,296.1617126464844,300.5367431640625,293.1499938964844,293.1499938964844,278.8500061035156,38641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639724493026732,1.0,0.0,0.0,3.729415416717529,3.729440689086914,9.280573181058572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.080078125,0.0,1643.521240234375,1895.4371337890625,0.0,3987.916748046875,0.924989640712738,1.0,0.0,3.0,1.0,0.0
17856480,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7836193442344666,0.4052599370479584,0.3699869811534881,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9075531959533693,0.6372480392456055,0.6071802973747253,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9168187975883484,0.655610978603363,0.4608050882816314,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8094490170478821,0.4467434287071228,0.428397923707962,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6605342030525208,0.2400637567043304,1.1097031831741333,284.8961486816406,284.95001220703125,299.7742919921875,293.143798828125,298.2887878417969,297.16387939453125,284.897705078125,1.0,0.6998661160469055,0.6189455986022949,0.6189455986022949,1.0,1.0,-3.574242353439331,1.537727117538452,2.036515474319458,0.7345636487007141,0.8887776136398315,0.8887776136398315,0.0,259.36004638671875,265.0,67699.8125,0.0,4182.93310546875,1.0,278.5561828613281,282.8925170898437,296.1617126464844,300.5367431640625,293.1499938964844,293.1499938964844,278.8500061035156,38641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639724493026732,1.0,0.0,0.0,3.729415416717529,3.729440689086914,9.280573181058572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.080078125,0.0,1643.521240234375,1895.4371337890625,0.0,3987.916748046875,0.924989640712738,1.0,0.0,3.0,1.0,0.0
17856540,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7812435626983643,0.4050429165363312,0.3696146607398987,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9044989347457886,0.6364532113075256,0.6062334775924683,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.914589822292328,0.6568586826324463,0.4614969193935394,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8073624968528748,0.4469353854656219,0.4284567534923553,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6588068604469299,0.2401581555604934,1.1099597215652466,285.0072326660156,284.95001220703125,299.7547302246094,293.15203857421875,298.2800598144531,297.1650085449219,285.0060119628906,1.0,0.7012051343917847,0.6177603602409363,0.6177603602409363,1.0,1.0,-3.573856830596924,1.5362685918807983,2.037588119506836,0.7331042289733887,0.9870652556419371,0.9870652556419371,0.0,262.12841796875,268.0,66950.796875,0.0,4198.83544921875,1.0,278.84375,283.02459716796875,296.130615234375,300.3859558105469,293.1499938964844,293.1499938964844,278.54998779296875,33716.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956330180168152,1.0,0.0,0.0,3.828787088394165,3.828812599182129,9.78173147814232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.83203125,0.0,1723.3980712890625,1895.4371337890625,0.0,3919.805908203125,0.9437609910964966,1.0,0.0,3.0,1.0,0.0
17856600,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7812435626983643,0.4050429165363312,0.3696146607398987,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9044989347457886,0.6364532113075256,0.6062334775924683,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.914589822292328,0.6568586826324463,0.4614969193935394,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8073624968528748,0.4469353854656219,0.4284567534923553,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6588068604469299,0.2401581555604934,1.1099597215652466,285.0072326660156,284.95001220703125,299.7547302246094,293.15203857421875,298.2800598144531,297.1650085449219,285.0060119628906,1.0,0.7012051343917847,0.6177603602409363,0.6177603602409363,1.0,1.0,-3.573856830596924,1.5362685918807983,2.037588119506836,0.7331042289733887,0.9870652556419371,0.9870652556419371,0.0,262.12841796875,268.0,66950.796875,0.0,4198.83544921875,1.0,278.84375,283.02459716796875,296.130615234375,300.3859558105469,293.1499938964844,293.1499938964844,278.54998779296875,33716.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956330180168152,1.0,0.0,0.0,3.828787088394165,3.828812599182129,9.78173147814232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.83203125,0.0,1723.3980712890625,1895.4371337890625,0.0,3919.805908203125,0.9437609910964966,1.0,0.0,3.0,1.0,0.0
17856660,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7781555652618408,0.4037235379219055,0.3688607215881347,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9008262753486632,0.6345313787460327,0.6049022674560547,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9114958643913268,0.656694233417511,0.4617671072483063,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8046151399612427,0.44632288813591,0.4282658100128174,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6566397547721863,0.2398314028978347,1.1098483800888062,284.89630126953125,284.95001220703125,299.73492431640625,293.1600952148437,298.2668151855469,297.158447265625,284.8978576660156,1.0,0.7025021314620972,0.6165808439254761,0.6165808439254761,1.0,1.0,-3.5713210105896,1.5338010787963867,2.037519931793213,0.7313770055770874,0.8877962231636047,0.8877962231636047,0.0,265.4737243652344,271.0,67687.9140625,0.0,4212.54833984375,1.0,278.55621337890625,282.8963317871094,296.1778564453125,300.55255126953125,293.1499938964844,293.1499938964844,278.8500061035156,38659.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633684754371644,1.0,0.0,0.0,3.725499868392944,3.725525140762329,9.261096352020104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.05859375,0.0,1639.110107421875,1895.4371337890625,0.0,3982.55517578125,0.9241352677345276,1.0,0.0,3.0,1.0,0.0
17856720,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7781555652618408,0.4037235379219055,0.3688607215881347,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9008262753486632,0.6345313787460327,0.6049022674560547,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9114958643913268,0.656694233417511,0.4617671072483063,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8046151399612427,0.44632288813591,0.4282658100128174,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6566397547721863,0.2398314028978347,1.1098483800888062,284.89630126953125,284.95001220703125,299.73492431640625,293.1600952148437,298.2668151855469,297.158447265625,284.8978576660156,1.0,0.7025021314620972,0.6165808439254761,0.6165808439254761,1.0,1.0,-3.5713210105896,1.5338010787963867,2.037519931793213,0.7313770055770874,0.8877962231636047,0.8877962231636047,0.0,265.4737243652344,271.0,67687.9140625,0.0,4212.54833984375,1.0,278.55621337890625,282.8963317871094,296.1778564453125,300.55255126953125,293.1499938964844,293.1499938964844,278.8500061035156,38659.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633684754371644,1.0,0.0,0.0,3.725499868392944,3.725525140762329,9.261096352020104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.05859375,0.0,1639.110107421875,1895.4371337890625,0.0,3982.55517578125,0.9241352677345276,1.0,0.0,3.0,1.0,0.0
17856780,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7758381366729736,0.4034582078456878,0.3684476315975189,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8979429602622986,0.6336678862571716,0.6038942337036133,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9093291759490968,0.6577723026275635,0.4623401463031769,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8025071024894714,0.446447879076004,0.4282635748386383,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6549813151359558,0.2399130761623382,1.110053777694702,285.00665283203125,284.95001220703125,299.7149353027344,293.1679077148437,298.2579345703125,297.1595458984375,285.00543212890625,1.0,0.7037869691848755,0.6154012680053711,0.6154012680053711,1.0,1.0,-3.570534467697144,1.5321462154388428,2.03838849067688,0.7298049926757812,0.98547101020813,0.98547101020813,0.0,268.2403259277344,274.0,66935.9375,0.0,4227.36328125,1.0,278.8437194824219,283.02783203125,296.1464538574219,300.4012756347656,293.1499938964844,293.1499938964844,278.54998779296875,33721.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95571631193161,1.0,0.0,0.0,3.824943780899048,3.8249690532684326,9.762103445609682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.5283203125,0.0,1718.7886962890625,1895.4371337890625,0.0,3914.31005859375,0.9428932070732116,1.0,0.0,3.0,1.0,0.0
17856840,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7758381366729736,0.4034582078456878,0.3684476315975189,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8979429602622986,0.6336678862571716,0.6038942337036133,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9093291759490968,0.6577723026275635,0.4623401463031769,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8025071024894714,0.446447879076004,0.4282635748386383,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6549813151359558,0.2399130761623382,1.110053777694702,285.00665283203125,284.95001220703125,299.7149353027344,293.1679077148437,298.2579345703125,297.1595458984375,285.00543212890625,1.0,0.7037869691848755,0.6154012680053711,0.6154012680053711,1.0,1.0,-3.570534467697144,1.5321462154388428,2.03838849067688,0.7298049926757812,0.98547101020813,0.98547101020813,0.0,268.2403259277344,274.0,66935.9375,0.0,4227.36328125,1.0,278.8437194824219,283.02783203125,296.1464538574219,300.4012756347656,293.1499938964844,293.1499938964844,278.54998779296875,33721.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95571631193161,1.0,0.0,0.0,3.824943780899048,3.8249690532684326,9.762103445609682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.5283203125,0.0,1718.7886962890625,1895.4371337890625,0.0,3914.31005859375,0.9428932070732116,1.0,0.0,3.0,1.0,0.0
17856900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7746734023094177,0.4028666019439697,0.3682543337345123,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8964974284172058,0.6327812075614929,0.6034236550331116,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9082272052764891,0.6577178239822388,0.4626165330410003,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8014574646949768,0.4461956322193146,0.4283012747764587,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6541889905929565,0.2398047149181366,1.1104049682617188,284.8748474121094,284.95001220703125,299.7048645019531,293.1717529296875,298.2518005371094,297.15728759765625,284.8725280761719,1.0,0.7044876217842102,0.6148115396499634,0.6148115396499634,1.0,1.0,-3.5705442428588867,1.531474471092224,2.039069652557373,0.7292370200157166,0.894702136516571,0.894702136516571,0.0,269.697265625,274.0,67959.1640625,0.0,4236.26904296875,1.0,278.5939025878906,282.8783874511719,296.19989013671875,300.6295471191406,293.1499938964844,293.1499938964844,278.54998779296875,37364.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612387418746948,1.0,0.0,0.0,3.7966485023498535,3.7966740131378174,9.618205467631924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3662109375,0.0,1713.1414794921875,1895.4371337890625,0.0,3963.6201171875,0.93721204996109,1.0,0.0,3.0,1.0,0.0
17856960,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7728367447853088,0.4020990133285522,0.367654412984848,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8943700790405273,0.6316881775856018,0.6025036573410034,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.906374216079712,0.6574447154998779,0.4624966084957123,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7997922301292419,0.4457724392414093,0.4280107915401459,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6529040336608887,0.2395753413438797,1.1098872423171997,284.89678955078125,284.95001220703125,299.6947631835937,293.175537109375,298.24481201171875,297.15350341796875,284.8984069824219,1.0,0.7050302028656006,0.614238977432251,0.614238977432251,1.0,1.0,-3.5676023960113525,1.5294982194900513,2.038104295730591,0.727978527545929,0.8868318796157837,0.8868318796157837,0.0,271.5809020996094,277.0,67661.109375,0.0,4239.96240234375,1.0,278.5565795898437,282.90087890625,296.1930236816406,300.5664978027344,293.1499938964844,293.1499938964844,278.8500061035156,38637.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96270090341568,1.0,0.0,0.0,3.720453977584839,3.720479249954224,9.236026698999922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.7529296875,0.0,1633.091796875,1895.4371337890625,0.0,3976.625,0.9230901002883912,1.0,0.0,3.0,1.0,0.0
17857020,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7705822587013245,0.4017864465713501,0.3672038614749908,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8915473818778992,0.6307604908943176,0.601440966129303,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9043076634407043,0.6583651900291443,0.4629604518413543,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7977151870727539,0.44583261013031,0.4279512465000152,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6513150334358215,0.2396457642316818,1.1100527048110962,285.00604248046875,284.95001220703125,299.6744384765625,293.1828918457031,298.2358093261719,297.15460205078125,285.0047912597656,1.0,0.7062655091285706,0.613093912601471,0.613093912601471,1.0,1.0,-3.5664570331573486,1.5276988744735718,2.0387582778930664,0.7263388633728027,0.9836437702178956,0.9836437702178956,0.0,274.3437194824219,280.0,66908.1484375,0.0,4253.7802734375,1.0,278.8436889648437,283.0312805175781,296.1614685058594,300.4149780273437,293.1499938964844,293.1499938964844,278.54998779296875,33723.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550701975822448,1.0,0.0,0.0,3.820218086242676,3.820243358612061,9.737996151670814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.1982421875,0.0,1713.08984375,1895.4371337890625,0.0,3908.521240234375,0.9418227672576904,1.0,0.0,3.0,1.0,0.0
17857080,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7705822587013245,0.4017864465713501,0.3672038614749908,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8915473818778992,0.6307604908943176,0.601440966129303,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9043076634407043,0.6583651900291443,0.4629604518413543,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7977151870727539,0.44583261013031,0.4279512465000152,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6513150334358215,0.2396457642316818,1.1100527048110962,285.00604248046875,284.95001220703125,299.6744384765625,293.1828918457031,298.2358093261719,297.15460205078125,285.0047912597656,1.0,0.7062655091285706,0.613093912601471,0.613093912601471,1.0,1.0,-3.5664570331573486,1.5276988744735718,2.0387582778930664,0.7263388633728027,0.9836437702178956,0.9836437702178956,0.0,274.3437194824219,280.0,66908.1484375,0.0,4253.7802734375,1.0,278.8436889648437,283.0312805175781,296.1614685058594,300.4149780273437,293.1499938964844,293.1499938964844,278.54998779296875,33723.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550701975822448,1.0,0.0,0.0,3.820218086242676,3.820243358612061,9.737996151670814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.1982421875,0.0,1713.08984375,1895.4371337890625,0.0,3908.521240234375,0.9418227672576904,1.0,0.0,3.0,1.0,0.0
17857140,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.768709123134613,0.4007993042469024,0.3667437732219696,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8892690539360046,0.6293312907218933,0.6005593538284302,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.902545154094696,0.6580417156219482,0.4631288349628448,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7960047721862793,0.445330947637558,0.4278394281864166,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6500484347343445,0.239421084523201,1.1102056503295898,284.877685546875,284.95001220703125,299.6598815917969,293.18798828125,298.2267150878906,297.1508483886719,284.8804931640625,1.0,0.7071735262870789,0.6122788190841675,0.6122788190841675,1.0,1.0,-3.565106153488159,1.5261411666870115,2.0389649868011475,0.7252339124679565,0.8843851685523987,0.8843851685523987,0.0,276.5933532714844,280.0,67741.234375,0.0,4263.89111328125,1.0,278.5693359375,282.88836669921875,296.21600341796875,300.6168518066406,293.1499938964844,293.1499938964844,278.54998779296875,38881.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617900252342224,1.0,0.0,0.0,3.745379686355591,3.745404958724976,9.360196600027848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.0517578125,0.0,1664.0164794921875,1895.4371337890625,0.0,3968.526123046875,0.9278722405433656,1.0,0.0,3.0,1.0,0.0
17857200,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7676698565483093,0.4003884792327881,0.3663739562034607,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8880608081817627,0.6287270188331604,0.5999967455863953,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.901531219482422,0.6578946709632874,0.4630172252655029,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7950500249862671,0.4450965821743011,0.4276400804519653,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6493253111839294,0.2392981797456741,1.109839916229248,284.89727783203125,284.95001220703125,299.65399169921875,293.19000244140625,298.222900390625,297.14910888671875,284.8988952636719,1.0,0.7074602246284485,0.6119487881660461,0.6119487881660461,1.0,1.0,-3.5631701946258545,1.5248926877975464,2.0382776260375977,0.7244279980659485,0.8856451511383057,0.8856451511383057,0.0,277.6786499023437,283.0,67620.3125,0.0,4265.3642578125,1.0,278.5565490722656,282.9055480957031,296.2074584960937,300.5787048339844,293.1499938964844,293.1499938964844,278.8500061035156,38650.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962039053440094,1.0,0.0,0.0,3.7142410278320312,3.714266061782837,9.205204491991026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.126953125,0.0,1626.0035400390625,1895.4371337890625,0.0,3970.741455078125,0.9217649102211,1.0,0.0,3.0,1.0,0.0
