time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7654785513877869,0.4000328183174133,0.3658870160579681,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8853021264076233,0.6277416348457336,0.598882794380188,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8995382189750671,0.6586756110191345,0.4633841216564178,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7930053472518921,0.445095956325531,0.4275250136852264,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6478029489517212,0.2393602579832077,1.1099706888198853,285.00543212890625,284.95001220703125,299.6334228515625,293.19683837890625,298.21392822265625,297.1503295898437,285.0041809082031,1.0,0.7086502313613892,0.6108539700508118,0.6108539700508118,1.0,1.0,-3.561694383621216,1.5229803323745728,2.038713932037353,0.7227452397346497,0.9816043376922609,0.9816043376922609,0.0,280.4376220703125,286.0,66869.234375,0.0,4278.25341796875,1.0,278.8436584472656,283.0348815917969,296.1754150390625,300.4268798828125,293.1499938964844,293.1499938964844,278.54998779296875,33722.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954410195350647,1.0,0.0,0.0,3.814682483673096,3.814707756042481,9.70979499470559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.9775390625,0.0,1706.4068603515625,1895.4371337890625,0.0,3902.6044921875,0.9405670762062072,1.0,0.0,3.0,1.0,0.0
17857320,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7654785513877869,0.4000328183174133,0.3658870160579681,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8853021264076233,0.6277416348457336,0.598882794380188,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8995382189750671,0.6586756110191345,0.4633841216564178,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7930053472518921,0.445095956325531,0.4275250136852264,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6478029489517212,0.2393602579832077,1.1099706888198853,285.00543212890625,284.95001220703125,299.6334228515625,293.19683837890625,298.21392822265625,297.1503295898437,285.0041809082031,1.0,0.7086502313613892,0.6108539700508118,0.6108539700508118,1.0,1.0,-3.561694383621216,1.5229803323745728,2.038713932037353,0.7227452397346497,0.9816043376922609,0.9816043376922609,0.0,280.4376220703125,286.0,66869.234375,0.0,4278.25341796875,1.0,278.8436584472656,283.0348815917969,296.1754150390625,300.4268798828125,293.1499938964844,293.1499938964844,278.54998779296875,33722.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954410195350647,1.0,0.0,0.0,3.814682483673096,3.814707756042481,9.70979499470559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.9775390625,0.0,1706.4068603515625,1895.4371337890625,0.0,3902.6044921875,0.9405670762062072,1.0,0.0,3.0,1.0,0.0
17857380,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7626541256904602,0.3985972106456756,0.3650220334529876,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8819043636322021,0.6256577968597412,0.5973889231681824,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.896793782711029,0.6580166220664978,0.4633254110813141,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7903907299041748,0.4443019330501556,0.427158385515213,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6459012627601624,0.2390132844448089,1.1097465753555298,284.897216796875,284.95001220703125,299.6127624511719,293.2033996582031,298.20135498046875,297.1455078125,284.89874267578125,1.0,0.7098016738891602,0.6097590923309326,0.6097590923309326,1.0,1.0,-3.558086395263672,1.5200707912445068,2.038015604019165,0.7207983136177063,0.8837683796882629,0.8837683796882629,0.0,283.76837158203125,289.0,67568.796875,0.0,4288.916015625,1.0,278.55633544921875,282.9096984863281,296.2208557128906,300.5893249511719,293.1499938964844,293.1499938964844,278.8500061035156,38704.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613906145095824,1.0,0.0,0.0,3.707730293273926,3.707755327224731,9.17296119951061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.7314453125,0.0,1618.9063720703125,1895.4371337890625,0.0,3964.97216796875,0.9202292561531068,1.0,0.0,3.0,1.0,0.0
17857440,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7626541256904602,0.3985972106456756,0.3650220334529876,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8819043636322021,0.6256577968597412,0.5973889231681824,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.896793782711029,0.6580166220664978,0.4633254110813141,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7903907299041748,0.4443019330501556,0.427158385515213,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6459012627601624,0.2390132844448089,1.1097465753555298,284.897216796875,284.95001220703125,299.6127624511719,293.2033996582031,298.20135498046875,297.1455078125,284.89874267578125,1.0,0.7098016738891602,0.6097590923309326,0.6097590923309326,1.0,1.0,-3.558086395263672,1.5200707912445068,2.038015604019165,0.7207983136177063,0.8837683796882629,0.8837683796882629,0.0,283.76837158203125,289.0,67568.796875,0.0,4288.916015625,1.0,278.55633544921875,282.9096984863281,296.2208557128906,300.5893249511719,293.1499938964844,293.1499938964844,278.8500061035156,38704.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613906145095824,1.0,0.0,0.0,3.707730293273926,3.707755327224731,9.17296119951061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.7314453125,0.0,1618.9063720703125,1895.4371337890625,0.0,3964.97216796875,0.9202292561531068,1.0,0.0,3.0,1.0,0.0
17857500,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7612981796264648,0.3983237743377685,0.3645782172679901,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8802608847618103,0.6250518560409546,0.5966078639030457,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8954679369926453,0.6582179665565491,0.4632613360881805,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7891160249710083,0.4442020952701568,0.4269288778305053,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6449624300003052,0.2389918863773346,1.1094226837158203,285.0162353515625,284.95001220703125,299.6024169921875,293.20654296875,298.1965026855469,297.1455078125,285.0177917480469,1.0,0.7103079557418823,0.6092116832733154,0.6092116832733154,1.0,1.0,-3.5558624267578125,1.51844584941864,2.037416696548462,0.7195948362350464,0.9658926725387572,0.9658926725387572,0.0,285.3408508300781,289.0,66663.9296875,0.0,4292.5732421875,1.0,278.80340576171875,283.0468444824219,296.1756591796875,300.3757629394531,293.1499938964844,293.1499938964844,278.8500061035156,34435.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556553363800048,1.0,0.0,0.0,3.749099969863892,3.749124765396118,9.37880145102099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.2783203125,0.0,1634.218994140625,1895.4371337890625,0.0,3913.763671875,0.9279794692993164,1.0,0.0,3.0,1.0,0.0
17857560,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7605258822441101,0.3982020318508148,0.364500343799591,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8792126178741455,0.6246204376220703,0.5962273478507996,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8947817087173462,0.6586138606071472,0.4635547697544098,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7883802056312561,0.4442449808120727,0.4269905984401703,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6444518566131592,0.2390790283679962,1.1099001169204712,285.00506591796875,284.95001220703125,299.592041015625,293.2096252441406,298.19244384765625,297.1469421386719,285.0037841796875,1.0,0.7109509110450745,0.6086778044700623,0.6086778044700623,1.0,1.0,-3.556309700012207,1.51802396774292,2.038285732269287,0.7190442681312561,0.9793355464935304,0.9793355464935304,0.0,286.5238037109375,292.0,66815.59375,0.0,4300.9541015625,1.0,278.84356689453125,283.0388488769531,296.1880187988281,300.43634033203125,293.1499938964844,293.1499938964844,278.54998779296875,33710.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537445902824402,1.0,0.0,0.0,3.807985782623291,3.808011054992676,9.675734418124191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.3193359375,0.0,1698.270751953125,1895.4371337890625,0.0,3896.633056640625,0.9390933513641356,1.0,0.0,3.0,1.0,0.0
17857620,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7577961087226868,0.3967368006706238,0.3636066019535064,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8759142756462097,0.6224968433380127,0.5946924686431885,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8920773863792419,0.6578437089920044,0.4634083807468414,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7858254313468933,0.4434017539024353,0.4265753924846649,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6426367163658142,0.2387289106845855,1.1096689701080322,284.89764404296875,284.95001220703125,299.5712890625,293.2155456542969,298.1803283691406,297.1429138183594,284.899169921875,1.0,0.712064802646637,0.6076101064682007,0.6076101064682007,1.0,1.0,-3.552445411682129,1.515017032623291,2.037428379058838,0.7170528173446655,0.8820021152496338,0.8820021152496338,0.0,289.84442138671875,295.0,67496.59375,0.0,4310.82763671875,1.0,278.556396484375,282.9145202636719,296.2328491210937,300.59722900390625,293.1499938964844,293.1499938964844,278.8500061035156,38720.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606963992118835,1.0,0.0,0.0,3.6997554302215576,3.6997804641723633,9.13354426756996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.193359375,0.0,1609.865966796875,1895.4371337890625,0.0,3958.791259765625,0.918472170829773,1.0,0.0,3.0,1.0,0.0
17857680,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7577961087226868,0.3967368006706238,0.3636066019535064,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8759142756462097,0.6224968433380127,0.5946924686431885,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8920773863792419,0.6578437089920044,0.4634083807468414,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7858254313468933,0.4434017539024353,0.4265753924846649,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6426367163658142,0.2387289106845855,1.1096689701080322,284.89764404296875,284.95001220703125,299.5712890625,293.2155456542969,298.1803283691406,297.1429138183594,284.899169921875,1.0,0.712064802646637,0.6076101064682007,0.6076101064682007,1.0,1.0,-3.552445411682129,1.515017032623291,2.037428379058838,0.7170528173446655,0.8820021152496338,0.8820021152496338,0.0,289.84442138671875,295.0,67496.59375,0.0,4310.82763671875,1.0,278.556396484375,282.9145202636719,296.2328491210937,300.59722900390625,293.1499938964844,293.1499938964844,278.8500061035156,38720.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606963992118835,1.0,0.0,0.0,3.6997554302215576,3.6997804641723633,9.13354426756996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.193359375,0.0,1609.865966796875,1895.4371337890625,0.0,3958.791259765625,0.918472170829773,1.0,0.0,3.0,1.0,0.0
17857740,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7557368278503418,0.3963060677051544,0.3630572855472564,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8732993006706238,0.6214158535003662,0.5934944152832031,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.890101432800293,0.6583530902862549,0.4635778367519378,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7838587164878845,0.4432969987392425,0.4263648986816406,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.641248345375061,0.2387866079807281,1.109795093536377,285.0039978027344,284.95001220703125,299.55047607421875,293.2210998535156,298.1715087890625,297.1445007324219,285.002685546875,1.0,0.7131801247596741,0.6065424680709839,0.6065424680709839,1.0,1.0,-3.5504355430603027,1.5128673315048218,2.0375680923461914,0.7152459621429443,0.9764559864997864,0.9764559864997864,0.0,292.5931091308594,298.0,66741.9140625,0.0,4322.169921875,1.0,278.8435363769531,283.0422058105469,296.1995849609375,300.4438781738281,293.1499938964844,293.1499938964844,278.54998779296875,33724.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530375003814696,1.0,0.0,0.0,3.800681114196777,3.800706148147583,9.638648634791025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.5361328125,0.0,1689.6309814453125,1895.4371337890625,0.0,3890.284423828125,0.9373978972434998,1.0,0.0,3.0,1.0,0.0
17857800,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7557368278503418,0.3963060677051544,0.3630572855472564,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8732993006706238,0.6214158535003662,0.5934944152832031,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.890101432800293,0.6583530902862549,0.4635778367519378,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7838587164878845,0.4432969987392425,0.4263648986816406,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.641248345375061,0.2387866079807281,1.109795093536377,285.0039978027344,284.95001220703125,299.55047607421875,293.2210998535156,298.1715087890625,297.1445007324219,285.002685546875,1.0,0.7131801247596741,0.6065424680709839,0.6065424680709839,1.0,1.0,-3.5504355430603027,1.5128673315048218,2.0375680923461914,0.7152459621429443,0.9764559864997864,0.9764559864997864,0.0,292.5931091308594,298.0,66741.9140625,0.0,4322.169921875,1.0,278.8435363769531,283.0422058105469,296.1995849609375,300.4438781738281,293.1499938964844,293.1499938964844,278.54998779296875,33724.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530375003814696,1.0,0.0,0.0,3.800681114196777,3.800706148147583,9.638648634791025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.5361328125,0.0,1689.6309814453125,1895.4371337890625,0.0,3890.284423828125,0.9373978972434998,1.0,0.0,3.0,1.0,0.0
17857860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7530922889709473,0.3948124051094055,0.3621335923671722,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8700960874557495,0.6192589402198792,0.5919223427772522,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.887451171875,0.657511293888092,0.4633754789829254,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.78136146068573,0.442412257194519,0.4259068071842193,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.639502227306366,0.2384272664785385,1.109520435333252,284.8980712890625,284.95001220703125,299.5296936035156,293.226318359375,298.1596984863281,297.1410217285156,284.8995361328125,1.0,0.7142607569694519,0.6054840683937073,0.6054840683937073,1.0,1.0,-3.546319007873535,1.5097448825836182,2.036574125289917,0.7131906151771545,0.879906415939331,0.879906415939331,0.0,295.9105224609375,301.0,67399.921875,0.0,4331.30712890625,1.0,278.55645751953125,282.9194030761719,296.24346923828125,300.6023254394531,293.1499938964844,293.1499938964844,278.8500061035156,38745.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599595069885254,1.0,0.0,0.0,3.690441370010376,3.6904661655426025,9.087614785130428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.59765625,0.0,1599.3978271484375,1895.4371337890625,0.0,3952.224609375,0.9164262413978576,1.0,0.0,3.0,1.0,0.0
17857920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7530922889709473,0.3948124051094055,0.3621335923671722,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8700960874557495,0.6192589402198792,0.5919223427772522,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.887451171875,0.657511293888092,0.4633754789829254,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.78136146068573,0.442412257194519,0.4259068071842193,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.639502227306366,0.2384272664785385,1.109520435333252,284.8980712890625,284.95001220703125,299.5296936035156,293.226318359375,298.1596984863281,297.1410217285156,284.8995361328125,1.0,0.7142607569694519,0.6054840683937073,0.6054840683937073,1.0,1.0,-3.546319007873535,1.5097448825836182,2.036574125289917,0.7131906151771545,0.879906415939331,0.879906415939331,0.0,295.9105224609375,301.0,67399.921875,0.0,4331.30712890625,1.0,278.55645751953125,282.9194030761719,296.24346923828125,300.6023254394531,293.1499938964844,293.1499938964844,278.8500061035156,38745.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599595069885254,1.0,0.0,0.0,3.690441370010376,3.6904661655426025,9.087614785130428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.59765625,0.0,1599.3978271484375,1895.4371337890625,0.0,3952.224609375,0.9164262413978576,1.0,0.0,3.0,1.0,0.0
17857980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7510990500450134,0.3943495452404022,0.361558735370636,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8675591349601746,0.6181412935256958,0.5906937718391418,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8855223655700684,0.6579620242118835,0.4635050296783447,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7794414162635803,0.4422672390937805,0.4256605803966522,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6381669640541077,0.2384755164384842,1.1096086502075195,285.00311279296875,284.95001220703125,299.5089111328125,293.23114013671875,298.1509704589844,297.1427307128906,285.0018005371094,1.0,0.7153469920158386,0.6044256687164307,0.6044256687164307,1.0,1.0,-3.544105052947998,1.5075000524520874,2.0366051197052,0.7113322019577026,0.973296046257019,0.973296046257019,0.0,298.65435791015625,304.0,66644.8046875,0.0,4342.04150390625,1.0,278.8434753417969,283.0458068847656,296.20953369140625,300.4481811523437,293.1499938964844,293.1499938964844,278.54998779296875,33725.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522810578346252,1.0,0.0,0.0,3.7918577194213854,3.791882753372192,9.593948107067265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.08984375,0.0,1679.1165771484375,1895.4371337890625,0.0,3883.48828125,0.9354013800621032,1.0,0.0,3.0,1.0,0.0
17858040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7510990500450134,0.3943495452404022,0.361558735370636,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8675591349601746,0.6181412935256958,0.5906937718391418,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8855223655700684,0.6579620242118835,0.4635050296783447,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7794414162635803,0.4422672390937805,0.4256605803966522,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6381669640541077,0.2384755164384842,1.1096086502075195,285.00311279296875,284.95001220703125,299.5089111328125,293.23114013671875,298.1509704589844,297.1427307128906,285.0018005371094,1.0,0.7153469920158386,0.6044256687164307,0.6044256687164307,1.0,1.0,-3.544105052947998,1.5075000524520874,2.0366051197052,0.7113322019577026,0.973296046257019,0.973296046257019,0.0,298.65435791015625,304.0,66644.8046875,0.0,4342.04150390625,1.0,278.8434753417969,283.0458068847656,296.20953369140625,300.4481811523437,293.1499938964844,293.1499938964844,278.54998779296875,33725.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522810578346252,1.0,0.0,0.0,3.7918577194213854,3.791882753372192,9.593948107067265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.08984375,0.0,1679.1165771484375,1895.4371337890625,0.0,3883.48828125,0.9354013800621032,1.0,0.0,3.0,1.0,0.0
17858100,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7500909566879272,0.3936699330806732,0.361278772354126,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.86628258228302,0.617139458656311,0.5901048183441162,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8845398426055908,0.6576255559921265,0.4635812044143677,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7784805297851562,0.4418833255767822,0.4255706369876861,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6375240683555603,0.2383480966091156,1.109874606132507,284.8735046386719,284.95001220703125,299.4985046386719,293.2334289550781,298.14556884765625,297.1418151855469,284.8715209960937,1.0,0.7159476280212402,0.60389643907547,0.60389643907547,1.0,1.0,-3.543370723724365,1.506521463394165,2.03684949874878,0.7106121182441711,0.8830675482749939,0.8830675482749939,0.0,300.10748291015625,304.0,67602.3828125,0.0,4348.87353515625,1.0,278.5946655273437,282.8994140625,296.26129150390625,300.6716613769531,293.1499938964844,293.1499938964844,278.54998779296875,37609.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957770586013794,1.0,0.0,0.0,3.758186101913452,3.758211374282837,9.424316544937028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.1044921875,0.0,1669.297119140625,1895.4371337890625,0.0,3932.687744140625,0.9286541938781738,1.0,0.0,3.0,1.0,0.0
17858160,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7485435009002686,0.3928370773792267,0.3606119155883789,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8644590377807617,0.6159624457359314,0.5890931487083435,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8829472661018372,0.6570912599563599,0.463273137807846,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7770102620124817,0.4413502514362335,0.4251672923564911,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6364873647689819,0.23810975253582,1.1092947721481323,284.8988647460937,284.95001220703125,299.4881591796875,293.235595703125,298.139404296875,297.1395568847656,284.9003601074219,1.0,0.716400146484375,0.6033855080604553,0.6033855080604553,1.0,1.0,-3.5398011207580566,1.5043017864227295,2.035499334335327,0.7092372179031372,0.8778114914894104,0.8778114914894104,0.0,301.9631042480469,307.0,67281.1953125,0.0,4350.5791015625,1.0,278.5568542480469,282.9247741699219,296.25244140625,300.6043395996094,293.1499938964844,293.1499938964844,278.8500061035156,38726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959147334098816,1.0,0.0,0.0,3.679748058319092,3.6797728538513184,9.03502666460554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.685546875,0.0,1587.08642578125,1895.4371337890625,0.0,3944.9814453125,0.9141364693641664,1.0,0.0,3.0,1.0,0.0
17858220,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7466186285018921,0.3923457264900207,0.3600172102451324,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8620063066482544,0.6148133277893066,0.5878427028656006,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8810881972312927,0.6575276255607605,0.4633941948413849,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7751429677009583,0.441169261932373,0.4248913526535034,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6352047920227051,0.2381508499383926,1.1093592643737793,285.0022277832031,284.95001220703125,299.46746826171875,293.2396545410156,298.130859375,297.1414489746094,285.0009155273437,1.0,0.7174656987190247,0.602363646030426,0.602363646030426,1.0,1.0,-3.5374627113342285,1.5020312070846558,2.035431385040283,0.7073801159858704,0.96993088722229,0.96993088722229,0.0,304.6994934082031,310.0,66528.7265625,0.0,4360.8994140625,1.0,278.8434143066406,283.0494079589844,296.218017578125,300.4497375488281,293.1499938964844,293.1499938964844,278.54998779296875,33721.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514814019203186,1.0,0.0,0.0,3.781964063644409,3.781988859176636,9.543948635837296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6416015625,0.0,1667.3350830078125,1895.4371337890625,0.0,3876.298095703125,0.9331592917442322,1.0,0.0,3.0,1.0,0.0
17858280,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7466186285018921,0.3923457264900207,0.3600172102451324,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8620063066482544,0.6148133277893066,0.5878427028656006,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8810881972312927,0.6575276255607605,0.4633941948413849,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7751429677009583,0.441169261932373,0.4248913526535034,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6352047920227051,0.2381508499383926,1.1093592643737793,285.0022277832031,284.95001220703125,299.46746826171875,293.2396545410156,298.130859375,297.1414489746094,285.0009155273437,1.0,0.7174656987190247,0.602363646030426,0.602363646030426,1.0,1.0,-3.5374627113342285,1.5020312070846558,2.035431385040283,0.7073801159858704,0.96993088722229,0.96993088722229,0.0,304.6994934082031,310.0,66528.7265625,0.0,4360.8994140625,1.0,278.8434143066406,283.0494079589844,296.218017578125,300.4497375488281,293.1499938964844,293.1499938964844,278.54998779296875,33721.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514814019203186,1.0,0.0,0.0,3.781964063644409,3.781988859176636,9.543948635837296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6416015625,0.0,1667.3350830078125,1895.4371337890625,0.0,3876.298095703125,0.9331592917442322,1.0,0.0,3.0,1.0,0.0
17858340,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.744145929813385,0.3908157050609588,0.3590490520000458,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8590073585510254,0.6126163601875305,0.5862165093421936,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8786054253578186,0.6566720008850098,0.4631638824939728,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7727776765823364,0.4402222037315368,0.4243656694889068,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6335854530334473,0.2377800792455673,1.109014630317688,284.8996276855469,284.95001220703125,299.4468688964844,293.2432861328125,298.11944580078125,297.1383972167969,284.9009704589844,1.0,0.7184996008872986,0.6013417840003967,0.6013417840003967,1.0,1.0,-3.5330281257629395,1.498786211013794,2.034241914749145,0.7052626013755798,0.8754580020904541,0.8754580020904541,0.0,308.0022888183594,313.0,67146.9765625,0.0,4369.00537109375,1.0,278.5567932128906,282.92987060546875,296.25994873046875,300.60357666015625,293.1499938964844,293.1499938964844,278.8500061035156,38718.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958340346813202,1.0,0.0,0.0,3.66830849647522,3.6683332920074463,8.978938694781391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3623046875,0.0,1574.074462890625,1895.4371337890625,0.0,3937.777587890625,0.9116010069847108,1.0,0.0,3.0,1.0,0.0
17858400,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.744145929813385,0.3908157050609588,0.3590490520000458,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8590073585510254,0.6126163601875305,0.5862165093421936,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8786054253578186,0.6566720008850098,0.4631638824939728,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7727776765823364,0.4402222037315368,0.4243656694889068,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6335854530334473,0.2377800792455673,1.109014630317688,284.8996276855469,284.95001220703125,299.4468688964844,293.2432861328125,298.11944580078125,297.1383972167969,284.9009704589844,1.0,0.7184996008872986,0.6013417840003967,0.6013417840003967,1.0,1.0,-3.5330281257629395,1.498786211013794,2.034241914749145,0.7052626013755798,0.8754580020904541,0.8754580020904541,0.0,308.0022888183594,313.0,67146.9765625,0.0,4369.00537109375,1.0,278.5567932128906,282.92987060546875,296.25994873046875,300.60357666015625,293.1499938964844,293.1499938964844,278.8500061035156,38718.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958340346813202,1.0,0.0,0.0,3.66830849647522,3.6683332920074463,8.978938694781391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3623046875,0.0,1574.074462890625,1895.4371337890625,0.0,3937.777587890625,0.9116010069847108,1.0,0.0,3.0,1.0,0.0
17858460,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7422876954078674,0.3903018236160278,0.3584382832050323,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8566410541534424,0.6114439964294434,0.5849499702453613,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8768367171287537,0.6571419835090637,0.4633083939552307,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7709658741950989,0.440010130405426,0.4240632057189941,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6323524117469788,0.2378166913986206,1.1090630292892456,285.0014038085937,284.95001220703125,299.4263610839844,293.2464599609375,298.1111145019531,297.1404113769531,285.0000915527344,1.0,0.7195515036582947,0.6003705859184265,0.6003705859184265,1.0,1.0,-3.530628204345703,1.496535062789917,2.034093141555786,0.7034370303153992,0.9663827419281006,0.9663827419281006,0.0,310.7295837402344,316.0,66396.9375,0.0,4379.06884765625,1.0,278.84332275390625,283.0530700683594,296.2248229980469,300.44854736328125,293.1499938964844,293.1499938964844,278.54998779296875,33713.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506646990776062,1.0,0.0,0.0,3.771105289459229,3.771130084991455,9.489222634329052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.4990234375,0.0,1654.4473876953125,1895.4371337890625,0.0,3868.948486328125,0.9306985139846802,1.0,0.0,3.0,1.0,0.0
17858520,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7422876954078674,0.3903018236160278,0.3584382832050323,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8566410541534424,0.6114439964294434,0.5849499702453613,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8768367171287537,0.6571419835090637,0.4633083939552307,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7709658741950989,0.440010130405426,0.4240632057189941,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6323524117469788,0.2378166913986206,1.1090630292892456,285.0014038085937,284.95001220703125,299.4263610839844,293.2464599609375,298.1111145019531,297.1404113769531,285.0000915527344,1.0,0.7195515036582947,0.6003705859184265,0.6003705859184265,1.0,1.0,-3.530628204345703,1.496535062789917,2.034093141555786,0.7034370303153992,0.9663827419281006,0.9663827419281006,0.0,310.7295837402344,316.0,66396.9375,0.0,4379.06884765625,1.0,278.84332275390625,283.0530700683594,296.2248229980469,300.44854736328125,293.1499938964844,293.1499938964844,278.54998779296875,33713.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506646990776062,1.0,0.0,0.0,3.771105289459229,3.771130084991455,9.489222634329052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.4990234375,0.0,1654.4473876953125,1895.4371337890625,0.0,3868.948486328125,0.9306985139846802,1.0,0.0,3.0,1.0,0.0
17858580,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7398965954780579,0.3887606561183929,0.3574550151824951,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.853746235370636,0.6092334985733032,0.5833054780960083,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8744679689407349,0.65634685754776,0.4631124436855316,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7686715722084045,0.439039021730423,0.4235109090805053,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6307907104492188,0.2374442517757415,1.1087015867233276,284.900390625,284.95001220703125,299.4059753417969,293.24920654296875,298.0999755859375,297.1376037597656,284.90167236328125,1.0,0.720574140548706,0.5993994474411011,0.5993994474411011,1.0,1.0,-3.5261423587799072,1.4933183193206787,2.0328240394592285,0.7013546824455261,0.8729559779167175,0.8729559779167175,0.0,314.0232849121094,319.0,66996.75,0.0,4386.93505859375,1.0,278.556884765625,282.93505859375,296.2658386230469,300.6003723144531,293.1499938964844,293.1499938964844,278.8500061035156,38726.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575194716453552,1.0,0.0,0.0,3.655902862548828,3.655927419662476,8.91831064109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7978515625,0.0,1560.1800537109375,1895.4371337890625,0.0,3930.443603515625,0.9088592529296876,1.0,0.0,3.0,1.0,0.0
17858640,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7398965954780579,0.3887606561183929,0.3574550151824951,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.853746235370636,0.6092334985733032,0.5833054780960083,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8744679689407349,0.65634685754776,0.4631124436855316,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7686715722084045,0.439039021730423,0.4235109090805053,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6307907104492188,0.2374442517757415,1.1087015867233276,284.900390625,284.95001220703125,299.4059753417969,293.24920654296875,298.0999755859375,297.1376037597656,284.90167236328125,1.0,0.720574140548706,0.5993994474411011,0.5993994474411011,1.0,1.0,-3.5261423587799072,1.4933183193206787,2.0328240394592285,0.7013546824455261,0.8729559779167175,0.8729559779167175,0.0,314.0232849121094,319.0,66996.75,0.0,4386.93505859375,1.0,278.556884765625,282.93505859375,296.2658386230469,300.6003723144531,293.1499938964844,293.1499938964844,278.8500061035156,38726.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575194716453552,1.0,0.0,0.0,3.655902862548828,3.655927419662476,8.91831064109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7978515625,0.0,1560.1800537109375,1895.4371337890625,0.0,3930.443603515625,0.9088592529296876,1.0,0.0,3.0,1.0,0.0
17858700,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7387653589248657,0.388428121805191,0.3569706976413727,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8523690104484558,0.6085622906684875,0.5824772119522095,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8733676075935364,0.6565253138542175,0.4630323946475982,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7675734758377075,0.4388558566570282,0.423209011554718,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6300240159034729,0.2374107986688614,1.108333945274353,285.0143127441406,284.95001220703125,299.3958435058594,293.2504272460937,298.09552001953125,297.1380310058594,285.0152587890625,1.0,0.7210308313369751,0.598913848400116,0.598913848400116,1.0,1.0,-3.5236544609069824,1.4916181564331057,2.032036304473877,0.7001301050186157,0.9520495533943176,0.9520495533943176,0.0,315.5628356933594,319.0,66123.5703125,0.0,4389.57275390625,1.0,278.8017578125,283.0662536621094,296.2191467285156,300.3876953125,293.1499938964844,293.1499938964844,278.8500061035156,34334.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517590999603271,1.0,0.0,0.0,3.7009103298187256,3.700934648513794,9.139246799350076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.4873046875,0.0,1577.9127197265625,1895.4371337890625,0.0,3878.7958984375,0.9170161485671996,1.0,0.0,3.0,1.0,0.0
17858760,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7380945682525635,0.3882250785827636,0.3568279147148132,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8514571785926819,0.6080361604690552,0.5820191502571106,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8727979063987732,0.6568860411643982,0.4633042514324188,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7669113278388977,0.4387982189655304,0.4231835007667541,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6295994520187378,0.2374774068593979,1.1087394952774048,285.0009460449219,284.95001220703125,299.3857421875,293.2514953613281,298.0918273925781,297.1396789550781,284.9996032714844,1.0,0.7216193079948425,0.5984391570091248,0.5984391570091248,1.0,1.0,-3.5237133502960205,1.4910569190979004,2.03265643119812,0.69952392578125,0.9628556966781616,0.9628556966781616,0.0,316.74786376953125,322.0,66252.34375,0.0,4396.86767578125,1.0,278.84332275390625,283.0570373535156,296.2297058105469,300.4444580078125,293.1499938964844,293.1499938964844,278.54998779296875,33692.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498542547225952,1.0,0.0,0.0,3.759433507919312,3.759458065032959,9.430573300051036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.443359375,0.0,1640.5792236328125,1895.4371337890625,0.0,3861.649169921875,0.9280946254730223,1.0,0.0,3.0,1.0,0.0
17858820,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7357803583145142,0.3866784870624542,0.3558350801467895,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8486655950546265,0.6058171987533569,0.5803613662719727,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8705589175224304,0.6561893820762634,0.4631700217723846,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7646914124488831,0.4378091990947723,0.4226104319095611,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6280908584594727,0.2371059954166412,1.1083722114562988,284.9012451171875,284.95001220703125,299.3656921386719,293.2533264160156,298.0809936523437,297.1370849609375,284.9024963378906,1.0,0.7226377129554749,0.5974898934364319,0.5974898934364319,1.0,1.0,-3.51924204826355,1.487863540649414,2.031378507614136,0.6974571347236633,0.8704203367233276,0.8704203367233276,0.0,320.0304870605469,310.0,66836.2109375,0.0,4404.65771484375,1.0,278.5569763183594,282.9402770996094,296.2699279785156,300.5946960449219,293.1499938964844,293.1499938964844,278.8500061035156,38729.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567132592201232,1.0,0.0,0.0,3.642966747283936,3.642991304397583,8.855309374666831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7109375,0.0,1545.739013671875,1895.4371337890625,0.0,3923.234130859375,0.9059964418411256,1.0,0.0,3.0,1.0,0.0
17858880,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7357803583145142,0.3866784870624542,0.3558350801467895,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8486655950546265,0.6058171987533569,0.5803613662719727,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8705589175224304,0.6561893820762634,0.4631700217723846,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7646914124488831,0.4378091990947723,0.4226104319095611,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6280908584594727,0.2371059954166412,1.1083722114562988,284.9012451171875,284.95001220703125,299.3656921386719,293.2533264160156,298.0809936523437,297.1370849609375,284.9024963378906,1.0,0.7226377129554749,0.5974898934364319,0.5974898934364319,1.0,1.0,-3.51924204826355,1.487863540649414,2.031378507614136,0.6974571347236633,0.8704203367233276,0.8704203367233276,0.0,320.0304870605469,310.0,66836.2109375,0.0,4404.65771484375,1.0,278.5569763183594,282.9402770996094,296.2699279785156,300.5946960449219,293.1499938964844,293.1499938964844,278.8500061035156,38729.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567132592201232,1.0,0.0,0.0,3.642966747283936,3.642991304397583,8.855309374666831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7109375,0.0,1545.739013671875,1895.4371337890625,0.0,3923.234130859375,0.9059964418411256,1.0,0.0,3.0,1.0,0.0
17858940,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7372372150421143,0.3861479759216308,0.3549510538578033,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8503520488739014,0.6046101450920105,0.5787956118583679,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8732079267501831,0.6568438410758972,0.4632404446601867,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7665848135948181,0.4375582337379455,0.421997994184494,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.629616916179657,0.2371535897254943,1.107142210006714,284.9985656738281,284.95001220703125,299.3458251953125,293.254638671875,298.0731201171875,297.139404296875,284.99755859375,1.0,0.719606339931488,0.596540629863739,0.596540629863739,1.0,1.0,-3.5141587257385254,1.4844170808792114,2.0297415256500244,0.695090115070343,0.9576357007026672,0.9576357007026672,0.0,315.5891418457031,298.0,66060.6484375,0.0,4364.4541015625,1.0,278.8423156738281,283.0599670410156,296.2334899902344,300.43731689453125,293.1499938964844,293.1499938964844,278.54998779296875,33795.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490792155265808,1.0,0.0,0.0,3.74451208114624,3.744536638259888,9.355861720905524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.2421875,0.0,1623.960693359375,1895.4371337890625,0.0,3854.663330078125,0.9250096678733826,1.0,0.0,3.0,1.0,0.0
17859000,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7372372150421143,0.3861479759216308,0.3549510538578033,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8503520488739014,0.6046101450920105,0.5787956118583679,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8732079267501831,0.6568438410758972,0.4632404446601867,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7665848135948181,0.4375582337379455,0.421997994184494,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.629616916179657,0.2371535897254943,1.107142210006714,284.9985656738281,284.95001220703125,299.3458251953125,293.254638671875,298.0731201171875,297.139404296875,284.99755859375,1.0,0.719606339931488,0.596540629863739,0.596540629863739,1.0,1.0,-3.5141587257385254,1.4844170808792114,2.0297415256500244,0.695090115070343,0.9576357007026672,0.9576357007026672,0.0,315.5891418457031,298.0,66060.6484375,0.0,4364.4541015625,1.0,278.8423156738281,283.0599670410156,296.2334899902344,300.43731689453125,293.1499938964844,293.1499938964844,278.54998779296875,33795.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490792155265808,1.0,0.0,0.0,3.74451208114624,3.744536638259888,9.355861720905524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.2421875,0.0,1623.960693359375,1895.4371337890625,0.0,3854.663330078125,0.9250096678733826,1.0,0.0,3.0,1.0,0.0
17859060,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7400407791137695,0.3846928775310516,0.3536014258861542,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8537827730178833,0.6024467349052429,0.576732873916626,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8777360320091248,0.6563587188720703,0.4629040360450744,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7701095342636108,0.4366228580474853,0.4210213124752044,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6323947906494141,0.2368599325418472,1.1049871444702148,284.9006652832031,284.95001220703125,299.3261413574219,293.2554626464844,298.0629272460937,297.1376647949219,284.9018249511719,1.0,0.7147677540779114,0.595617949962616,0.595617949962616,1.0,1.0,-3.505892038345337,1.479559302330017,2.0263328552246094,0.6922062039375305,0.8653842806816101,0.8653842806816101,0.0,307.8169860839844,286.0,66555.78125,0.0,4295.9892578125,1.0,278.5570983886719,282.94586181640625,296.2710876464844,300.5797424316406,293.1499938964844,293.1499938964844,278.8500061035156,38848.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557109475135804,1.0,0.0,0.0,3.62326717376709,3.623291492462158,8.759797083257581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7099609375,0.0,1524.790283203125,1895.4371337890625,0.0,3914.261962890625,0.9017223119735718,1.0,0.0,3.0,1.0,0.0
