time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7400407791137695,0.3846928775310516,0.3536014258861542,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8537827730178833,0.6024467349052429,0.576732873916626,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8777360320091248,0.6563587188720703,0.4629040360450744,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7701095342636108,0.4366228580474853,0.4210213124752044,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6323947906494141,0.2368599325418472,1.1049871444702148,284.9006652832031,284.95001220703125,299.3261413574219,293.2554626464844,298.0629272460937,297.1376647949219,284.9018249511719,1.0,0.7147677540779114,0.595617949962616,0.595617949962616,1.0,1.0,-3.505892038345337,1.479559302330017,2.0263328552246094,0.6922062039375305,0.8653842806816101,0.8653842806816101,0.0,307.8169860839844,286.0,66555.78125,0.0,4295.9892578125,1.0,278.5570983886719,282.94586181640625,296.2710876464844,300.5797424316406,293.1499938964844,293.1499938964844,278.8500061035156,38848.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557109475135804,1.0,0.0,0.0,3.62326717376709,3.623291492462158,8.759797083257581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7099609375,0.0,1524.790283203125,1895.4371337890625,0.0,3914.261962890625,0.9017223119735718,1.0,0.0,3.0,1.0,0.0
17859180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7446193099021912,0.38428795337677,0.3526152074337005,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8592382073402405,0.6013277173042297,0.5750220417976379,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8845580816268921,0.6573740243911743,0.4630323350429535,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7755022644996643,0.4364725649356842,0.4202712774276733,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6365585923194885,0.2370303869247436,1.103205919265747,284.9963684082031,284.95001220703125,299.30670166015625,293.2557678222656,298.0560302734375,297.14129638671875,284.99542236328125,1.0,0.709028959274292,0.5946952700614929,0.5946952700614929,1.0,1.0,-3.4997482299804688,1.4756735563278198,2.02407455444336,0.6895825862884521,0.9503828287124634,0.9503828287124634,0.0,297.5440979003906,274.0,65766.8125,0.0,4218.45263671875,1.0,278.8421630859375,283.0643005371094,296.23358154296875,300.4193725585937,293.1499938964844,293.1499938964844,278.54998779296875,33845.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478524923324584,1.0,0.0,0.0,3.723800420761109,3.7238247394561768,9.252649419977388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.6611328125,0.0,1600.3927001953125,1895.4371337890625,0.0,3843.59521484375,0.9203774333000184,1.0,0.0,3.0,1.0,0.0
17859240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7446193099021912,0.38428795337677,0.3526152074337005,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8592382073402405,0.6013277173042297,0.5750220417976379,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8845580816268921,0.6573740243911743,0.4630323350429535,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7755022644996643,0.4364725649356842,0.4202712774276733,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6365585923194885,0.2370303869247436,1.103205919265747,284.9963684082031,284.95001220703125,299.30670166015625,293.2557678222656,298.0560302734375,297.14129638671875,284.99542236328125,1.0,0.709028959274292,0.5946952700614929,0.5946952700614929,1.0,1.0,-3.4997482299804688,1.4756735563278198,2.02407455444336,0.6895825862884521,0.9503828287124634,0.9503828287124634,0.0,297.5440979003906,274.0,65766.8125,0.0,4218.45263671875,1.0,278.8421630859375,283.0643005371094,296.23358154296875,300.4193725585937,293.1499938964844,293.1499938964844,278.54998779296875,33845.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478524923324584,1.0,0.0,0.0,3.723800420761109,3.7238247394561768,9.252649419977388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.6611328125,0.0,1600.3927001953125,1895.4371337890625,0.0,3843.59521484375,0.9203774333000184,1.0,0.0,3.0,1.0,0.0
17859300,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7472091913223267,0.3836756646633148,0.3521134257316589,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8623338341712952,0.6003579497337341,0.5741662383079529,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8883844017982483,0.6574142575263977,0.4631370007991791,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7785496115684509,0.4361155033111572,0.4199177622795105,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6389398574829102,0.2369849979877472,1.1025079488754272,284.87115478515625,284.95001220703125,299.2970886230469,293.2557373046875,298.0516662597656,297.1415100097656,284.86993408203125,1.0,0.7060155272483826,0.5942339301109314,0.5942339301109314,1.0,1.0,-3.496983051300049,1.47384774684906,2.023135185241699,0.6884546875953674,0.8613954782485962,0.8613954782485962,0.0,292.1024475097656,274.0,66592.1953125,0.0,4178.744140625,1.0,278.5961303710937,282.9237976074219,296.2824401855469,300.6335754394531,293.1499938964844,293.1499938964844,278.54998779296875,38129.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95319002866745,1.0,0.0,0.0,3.680901765823364,3.680926322937012,9.040693385031772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.91796875,0.0,1583.8902587890625,1895.4371337890625,0.0,3891.654541015625,0.911537766456604,1.0,0.0,3.0,1.0,0.0
17859360,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7494885325431824,0.3829634487628937,0.3512689173221588,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.865146815776825,0.5992709398269653,0.5729365944862366,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8918886780738831,0.6573495268821716,0.4629169106483459,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7813262343406677,0.4356553852558136,0.4192847311496734,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6411166787147522,0.2368594110012054,1.1010479927062988,284.90240478515625,284.95001220703125,299.2875366210937,293.25555419921875,298.0467529296875,297.14068603515625,284.90362548828125,1.0,0.7027847766876221,0.5938193202018738,0.5938193202018738,1.0,1.0,-3.491707801818848,1.470968246459961,2.0207395553588867,0.6867839097976685,0.8607804179191589,0.8607804179191589,0.0,286.8518981933594,262.0,66230.0390625,0.0,4133.75830078125,1.0,278.5574035644531,282.9540405273437,296.27056884765625,300.5589904785156,293.1499938964844,293.1499938964844,278.8500061035156,38883.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954349160194397,1.0,0.0,0.0,3.599083185195923,3.599107265472412,8.643249884698889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.7470703125,0.0,1498.5272216796875,1895.4371337890625,0.0,3902.056884765625,0.8964133262634277,1.0,0.0,3.0,1.0,0.0
17859420,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7557598352432251,0.3826397955417633,0.3503140211105346,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8725962042808533,0.5982195138931274,0.5712434649467468,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.900917649269104,0.6587156057357788,0.4632726907730102,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7885347604751587,0.4355895221233368,0.4185670614242553,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6467794179916382,0.2371265292167663,1.0994601249694824,284.9957580566406,284.95001220703125,299.26861572265625,293.2547607421875,298.0406799316406,297.1451721191406,284.9948425292969,1.0,0.6963295340538025,0.5929901003837585,0.5929901003837585,1.0,1.0,-3.486167907714844,1.4674628973007202,2.018705129623413,0.6844053268432617,0.9444569945335388,0.9444569945335388,0.0,275.1005249023437,250.0,65472.35546875,0.0,4049.541748046875,1.0,278.8420104980469,283.0697326660156,296.23260498046875,300.3997497558594,293.1499938964844,293.1499938964844,278.54998779296875,33816.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464953541755676,1.0,0.0,0.0,3.702195644378662,3.702219724655152,9.14559564080264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8408203125,0.0,1575.4482421875,1895.4371337890625,0.0,3831.335205078125,0.9154934287071228,1.0,0.0,3.0,1.0,0.0
17859480,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7557598352432251,0.3826397955417633,0.3503140211105346,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8725962042808533,0.5982195138931274,0.5712434649467468,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.900917649269104,0.6587156057357788,0.4632726907730102,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7885347604751587,0.4355895221233368,0.4185670614242553,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6467794179916382,0.2371265292167663,1.0994601249694824,284.9957580566406,284.95001220703125,299.26861572265625,293.2547607421875,298.0406799316406,297.1451721191406,284.9948425292969,1.0,0.6963295340538025,0.5929901003837585,0.5929901003837585,1.0,1.0,-3.486167907714844,1.4674628973007202,2.018705129623413,0.6844053268432617,0.9444569945335388,0.9444569945335388,0.0,275.1005249023437,250.0,65472.35546875,0.0,4049.541748046875,1.0,278.8420104980469,283.0697326660156,296.23260498046875,300.3997497558594,293.1499938964844,293.1499938964844,278.54998779296875,33816.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464953541755676,1.0,0.0,0.0,3.702195644378662,3.702219724655152,9.14559564080264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.8408203125,0.0,1575.4482421875,1895.4371337890625,0.0,3831.335205078125,0.9154934287071228,1.0,0.0,3.0,1.0,0.0
17859540,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7620885968208313,0.3813861012458801,0.3489993214607239,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8801868557929993,0.5962252020835876,0.5691819190979004,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9103351831436156,0.6589412689208984,0.4633167088031769,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958482503890991,0.434840440750122,0.4176137745380401,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6526803374290466,0.2370342016220092,1.0975191593170166,284.9042358398437,284.95001220703125,299.25,293.2534484863281,298.03192138671875,297.1449279785156,284.9052124023437,1.0,0.6897032260894775,0.5921608805656433,0.5921608805656433,1.0,1.0,-3.478687047958374,1.463064432144165,2.015622615814209,0.68178391456604,0.857046365737915,0.857046365737915,0.0,263.6786193847656,238.0,65932.2734375,0.0,3962.619384765625,1.0,278.55743408203125,282.96142578125,296.2686767578125,300.5380859375,293.1499938964844,293.1499938964844,278.8500061035156,38819.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530593752861024,1.0,0.0,0.0,3.57726526260376,3.57728910446167,8.538775659872044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8525390625,0.0,1474.419189453125,1895.4371337890625,0.0,3890.481201171875,0.8915369510650635,1.0,0.0,3.0,1.0,0.0
17859600,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7620885968208313,0.3813861012458801,0.3489993214607239,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8801868557929993,0.5962252020835876,0.5691819190979004,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9103351831436156,0.6589412689208984,0.4633167088031769,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958482503890991,0.434840440750122,0.4176137745380401,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6526803374290466,0.2370342016220092,1.0975191593170166,284.9042358398437,284.95001220703125,299.25,293.2534484863281,298.03192138671875,297.1449279785156,284.9052124023437,1.0,0.6897032260894775,0.5921608805656433,0.5921608805656433,1.0,1.0,-3.478687047958374,1.463064432144165,2.015622615814209,0.68178391456604,0.857046365737915,0.857046365737915,0.0,263.6786193847656,238.0,65932.2734375,0.0,3962.619384765625,1.0,278.55743408203125,282.96142578125,296.2686767578125,300.5380859375,293.1499938964844,293.1499938964844,278.8500061035156,38819.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530593752861024,1.0,0.0,0.0,3.57726526260376,3.57728910446167,8.538775659872044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8525390625,0.0,1474.419189453125,1895.4371337890625,0.0,3890.481201171875,0.8915369510650635,1.0,0.0,3.0,1.0,0.0
17859660,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.769707977771759,0.3809307515621185,0.3479901552200317,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8891490697860718,0.5950340628623962,0.5674251317977905,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9220914840698242,0.6603379249572754,0.4637438654899597,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8043177723884583,0.4346421062946319,0.4168381094932556,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6595814824104309,0.2371720522642135,1.0956839323043823,284.9943542480469,284.95001220703125,299.2318115234375,293.2510681152344,298.0252990722656,297.14794921875,284.9933776855469,1.0,0.6829760670661926,0.5913781523704529,0.5913781523704529,1.0,1.0,-3.4727272987365723,1.459420084953308,2.0133073329925537,0.6793940663337708,0.9385519623756408,0.9385519623756408,0.0,251.71041870117188,226.0,65179.25,0.0,3876.634765625,1.0,278.8418273925781,283.0740966796875,296.2294006347656,300.3788452148437,293.1499938964844,293.1499938964844,278.54998779296875,33802.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453076124191284,1.0,0.0,0.0,3.68172287940979,3.6817467212677,9.044726994034136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.1240234375,0.0,1552.167236328125,1895.4371337890625,0.0,3820.592529296875,0.9108615517616272,1.0,0.0,3.0,1.0,0.0
17859720,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.769707977771759,0.3809307515621185,0.3479901552200317,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8891490697860718,0.5950340628623962,0.5674251317977905,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9220914840698242,0.6603379249572754,0.4637438654899597,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8043177723884583,0.4346421062946319,0.4168381094932556,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6595814824104309,0.2371720522642135,1.0956839323043823,284.9943542480469,284.95001220703125,299.2318115234375,293.2510681152344,298.0252990722656,297.14794921875,284.9933776855469,1.0,0.6829760670661926,0.5913781523704529,0.5913781523704529,1.0,1.0,-3.4727272987365723,1.459420084953308,2.0133073329925537,0.6793940663337708,0.9385519623756408,0.9385519623756408,0.0,251.71041870117188,226.0,65179.25,0.0,3876.634765625,1.0,278.8418273925781,283.0740966796875,296.2294006347656,300.3788452148437,293.1499938964844,293.1499938964844,278.54998779296875,33802.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453076124191284,1.0,0.0,0.0,3.68172287940979,3.6817467212677,9.044726994034136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.1240234375,0.0,1552.167236328125,1895.4371337890625,0.0,3820.592529296875,0.9108615517616272,1.0,0.0,3.0,1.0,0.0
17859780,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.776918351650238,0.3793357610702514,0.3464168012142181,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8977318406105042,0.5926755666732788,0.5650756359100342,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9336574673652648,0.6603807806968689,0.4636975228786468,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8121775388717651,0.433519035577774,0.4155915379524231,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6662082672119141,0.2366641163825988,1.0922181606292725,284.90380859375,284.95001220703125,299.214111328125,293.2471618652344,298.01446533203125,297.1434326171875,284.9046325683594,1.0,0.6759616136550903,0.5905954241752625,0.5905954241752625,1.0,1.0,-3.4622957706451416,1.4537646770477295,2.008531093597412,0.6761966347694397,0.8512720465660095,0.8512720465660095,0.0,240.4901580810547,214.0,65548.0234375,0.0,3784.30615234375,1.0,278.5576171875,282.96783447265625,296.26239013671875,300.509765625,293.1499938964844,293.1499938964844,278.8500061035156,38909.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518917202949524,1.0,0.0,0.0,3.551564693450928,3.551588296890259,8.416523655796482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.251953125,0.0,1447.5670166015625,1895.4371337890625,0.0,3879.98828125,0.8859115839004517,1.0,0.0,3.0,1.0,0.0
17859840,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.776918351650238,0.3793357610702514,0.3464168012142181,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8977318406105042,0.5926755666732788,0.5650756359100342,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9336574673652648,0.6603807806968689,0.4636975228786468,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8121775388717651,0.433519035577774,0.4155915379524231,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6662082672119141,0.2366641163825988,1.0922181606292725,284.90380859375,284.95001220703125,299.214111328125,293.2471618652344,298.01446533203125,297.1434326171875,284.9046325683594,1.0,0.6759616136550903,0.5905954241752625,0.5905954241752625,1.0,1.0,-3.4622957706451416,1.4537646770477295,2.008531093597412,0.6761966347694397,0.8512720465660095,0.8512720465660095,0.0,240.4901580810547,214.0,65548.0234375,0.0,3784.30615234375,1.0,278.5576171875,282.96783447265625,296.26239013671875,300.509765625,293.1499938964844,293.1499938964844,278.8500061035156,38909.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518917202949524,1.0,0.0,0.0,3.551564693450928,3.551588296890259,8.416523655796482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.251953125,0.0,1447.5670166015625,1895.4371337890625,0.0,3879.98828125,0.8859115839004517,1.0,0.0,3.0,1.0,0.0
17859900,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7808584570884705,0.3789181411266327,0.3456241190433502,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9023789763450624,0.5918656587600708,0.5638750195503235,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9398512840270996,0.6609437465667725,0.4636970162391662,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8162318468093872,0.4332063496112823,0.4149160385131836,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6697472929954529,0.2364993840456009,1.0900559425354004,285.0092163085937,284.95001220703125,299.2054443359375,293.24468994140625,298.0101013183594,297.1427917480469,285.00946044921875,1.0,0.6723190546035767,0.5902040004730225,0.5902040004730225,1.0,1.0,-3.4564785957336426,1.450687050819397,2.005791664123535,0.6743460297584534,0.9243293404579164,0.9243293404579164,0.0,234.7582397460937,214.0,64681.0078125,0.0,3736.1611328125,1.0,278.7992858886719,283.0906066894531,296.2118225097656,300.2933959960937,293.1499938964844,293.1499938964844,278.8500061035156,34305.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459693431854248,1.0,0.0,0.0,3.598508358001709,3.598531484603882,8.640488431410631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.828125,0.0,1464.133056640625,1895.4371337890625,0.0,3826.579345703125,0.894133985042572,1.0,0.0,3.0,1.0,0.0
17859960,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.785593569278717,0.3785744905471802,0.3451132178306579,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9080024361610411,0.5911403298377991,0.5629774928092957,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9469336867332458,0.6616374254226685,0.4640099704265594,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8208932876586914,0.432969331741333,0.414465457201004,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6739245057106018,0.2363836765289306,1.0884346961975098,284.9896545410156,284.95001220703125,299.1968994140625,293.2418518066406,298.00634765625,297.1430969238281,284.9882202148437,1.0,0.6687425374984741,0.5898478627204895,0.5898478627204895,1.0,1.0,-3.452667474746704,1.448535680770874,2.00413179397583,0.6730206608772278,0.9280158877372742,0.9280158877372742,0.0,228.6964111328125,202.0,64726.9140625,0.0,3691.104736328125,1.0,278.84246826171875,283.0772399902344,296.218505859375,300.341796875,293.1499938964844,293.1499938964844,278.54998779296875,33856.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439052939414978,1.0,0.0,0.0,3.6544270515441895,3.654450654983521,8.911111422094109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.5166015625,0.0,1522.0400390625,1895.4371337890625,0.0,3807.89404296875,0.9045077562332152,1.0,0.0,3.0,1.0,0.0
17860020,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7942550182342529,0.3768498301506042,0.3433895111083984,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9191688895225524,0.5886148810386658,0.5604339838027954,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9596658945083618,0.6617135405540466,0.4639602303504944,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8294879794120789,0.4316695928573608,0.4130162894725799,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.681756317615509,0.2356269657611847,1.083682417869568,284.9042358398437,284.95001220703125,299.1800842285156,293.23516845703125,297.9950256347656,297.1370544433594,284.9045104980469,1.0,0.6612827181816101,0.5891356468200684,0.5891356468200684,1.0,1.0,-3.440025329589844,1.441991925239563,1.9980332851409912,0.6693981885910034,0.8431427478790283,0.8431427478790283,0.0,217.390365600586,190.0,64997.40234375,0.0,3594.014892578125,1.0,278.5583801269531,282.9767761230469,296.2484436035156,300.46246337890625,293.1499938964844,293.1499938964844,278.8500061035156,38925.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501723647117616,1.0,0.0,0.0,3.5157458782196045,3.5157690048217773,8.247612299783214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.7275390625,0.0,1409.95751953125,1895.4371337890625,0.0,3864.514892578125,0.8779308795928955,1.0,0.0,3.0,1.0,0.0
17860080,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7942550182342529,0.3768498301506042,0.3433895111083984,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9191688895225524,0.5886148810386658,0.5604339838027954,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9596658945083618,0.6617135405540466,0.4639602303504944,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8294879794120789,0.4316695928573608,0.4130162894725799,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.681756317615509,0.2356269657611847,1.083682417869568,284.9042358398437,284.95001220703125,299.1800842285156,293.23516845703125,297.9950256347656,297.1370544433594,284.9045104980469,1.0,0.6612827181816101,0.5891356468200684,0.5891356468200684,1.0,1.0,-3.440025329589844,1.441991925239563,1.9980332851409912,0.6693981885910034,0.8431427478790283,0.8431427478790283,0.0,217.390365600586,190.0,64997.40234375,0.0,3594.014892578125,1.0,278.5583801269531,282.9767761230469,296.2484436035156,300.46246337890625,293.1499938964844,293.1499938964844,278.8500061035156,38925.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501723647117616,1.0,0.0,0.0,3.5157458782196045,3.5157690048217773,8.247612299783214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.7275390625,0.0,1409.95751953125,1895.4371337890625,0.0,3864.514892578125,0.8779308795928955,1.0,0.0,3.0,1.0,0.0
17860140,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8048283457756042,0.3759824633598327,0.3420033752918243,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9330899119377136,0.5869446396827698,0.558220624923706,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9736403822898864,0.6630241274833679,0.4643237888813019,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8398140072822571,0.4309938848018646,0.4117743074893951,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6911364793777466,0.2351718246936798,1.0790778398513794,284.98699951171875,284.95001220703125,299.1636657714844,293.2272033691406,297.98712158203125,297.1365051269531,284.9861145019531,1.0,0.6536939144134521,0.5884233713150024,0.5884233713150024,1.0,1.0,-3.429094314575196,1.436232089996338,1.992862105369568,0.66597580909729,0.9167130589485168,0.9167130589485168,0.0,205.45887756347656,178.0,64140.6640625,0.0,3498.01123046875,1.0,278.8413391113281,283.0843505859375,296.20343017578125,300.2908020019531,293.1499938964844,293.1499938964844,278.54998779296875,34018.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420138597488404,1.0,0.0,0.0,3.61355185508728,3.613575220108032,8.712883072803379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4345703125,0.0,1478.3194580078125,1895.4371337890625,0.0,3790.74072265625,0.8956751823425293,1.0,0.0,3.0,1.0,0.0
17860200,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8048283457756042,0.3759824633598327,0.3420033752918243,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9330899119377136,0.5869446396827698,0.558220624923706,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9736403822898864,0.6630241274833679,0.4643237888813019,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8398140072822571,0.4309938848018646,0.4117743074893951,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6911364793777466,0.2351718246936798,1.0790778398513794,284.98699951171875,284.95001220703125,299.1636657714844,293.2272033691406,297.98712158203125,297.1365051269531,284.9861145019531,1.0,0.6536939144134521,0.5884233713150024,0.5884233713150024,1.0,1.0,-3.429094314575196,1.436232089996338,1.992862105369568,0.66597580909729,0.9167130589485168,0.9167130589485168,0.0,205.45887756347656,178.0,64140.6640625,0.0,3498.01123046875,1.0,278.8413391113281,283.0843505859375,296.20343017578125,300.2908020019531,293.1499938964844,293.1499938964844,278.54998779296875,34018.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420138597488404,1.0,0.0,0.0,3.61355185508728,3.613575220108032,8.712883072803379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4345703125,0.0,1478.3194580078125,1895.4371337890625,0.0,3790.74072265625,0.8956751823425293,1.0,0.0,3.0,1.0,0.0
17860260,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8104848265647888,0.3750782608985901,0.3412196040153503,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9406742453575134,0.5856194496154785,0.5570111274719238,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9806588888168336,0.6631355881690979,0.4644752740859985,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8455637693405151,0.4303108751773834,0.4110999405384063,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6963024139404297,0.2347483187913894,1.0766476392745972,284.8700256347656,284.95001220703125,299.1552734375,293.2225952148437,297.9815979003906,297.1336669921875,284.8713073730469,1.0,0.649725615978241,0.5880995392799377,0.5880995392799377,1.0,1.0,-3.423152208328247,1.4331626892089844,1.9899893999099727,0.6643059849739075,0.8299463987350464,0.8299463987350464,0.0,199.3761749267578,178.0,64698.5078125,0.0,3448.416748046875,1.0,278.5959777832031,282.95623779296875,296.2481689453125,300.4853820800781,293.1499938964844,293.1499938964844,278.54998779296875,39246.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473483562469482,1.0,0.0,0.0,3.545348882675171,3.545372486114502,8.387089565076167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.0078125,0.0,1443.4207763671875,1895.4371337890625,0.0,3839.04296875,0.882057249546051,1.0,0.0,3.0,1.0,0.0
17860320,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8151489496231079,0.3742051720619201,0.3402073383331299,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.947143018245697,0.5843413472175598,0.5555768013000488,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.986411452293396,0.66319739818573,0.4643211662769317,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8506251573562622,0.429620087146759,0.4102326035499573,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7007559537887573,0.2342931479215622,1.073686957359314,284.9060974121094,284.95001220703125,299.1475830078125,293.2180480957031,297.97613525390625,297.1304016113281,284.9061279296875,1.0,0.6459105014801025,0.5878006219863892,0.5878006219863892,1.0,1.0,-3.4154210090637207,1.4293444156646729,1.9860764741897583,0.6622191071510315,0.8351917862892151,0.8351917862892151,0.0,194.04942321777344,166.0,64355.2890625,0.0,3399.232666015625,1.0,278.5587158203125,282.988037109375,296.2303771972656,300.4045715332031,293.1499938964844,293.1499938964844,278.8500061035156,38925.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480512142181396,1.0,0.0,0.0,3.4727771282196045,3.4728000164031982,8.047243227338186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.87109375,0.0,1365.620361328125,1895.4371337890625,0.0,3845.388916015625,0.8684421181678772,1.0,0.0,3.0,1.0,0.0
17860380,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8271021246910095,0.3732556104660034,0.338764876127243,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.963087558746338,0.5825667977333069,0.5532832741737366,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.6645762324333191,0.464278906583786,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8639587163925171,0.4288589060306549,0.4089232385158539,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7120893001556396,0.2337217479944229,1.0685997009277344,284.984619140625,284.95001220703125,299.1318054199219,293.207763671875,297.96881103515625,297.1303100585937,284.98370361328125,1.0,0.6380084753036499,0.5871778726577759,0.5871778726577759,1.0,1.0,-3.40317440032959,1.4231051206588743,1.9800693988800049,0.6586946845054626,0.9053546786308287,0.9053546786308287,0.0,182.152572631836,169.0,63493.96875,0.0,3301.671875,1.0,278.8409729003906,283.0917358398437,296.1833801269531,300.2309875488281,293.1499938964844,293.1499938964844,278.54998779296875,34061.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939777672290802,1.0,0.0,0.0,3.5705668926239014,3.570589780807495,8.506827953169704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.822265625,0.0,1432.391845703125,1895.4371337890625,0.0,3770.42333984375,0.8860592842102051,1.0,0.0,3.0,1.0,0.0
17860440,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8271021246910095,0.3732556104660034,0.338764876127243,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.963087558746338,0.5825667977333069,0.5532832741737366,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.6645762324333191,0.464278906583786,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8639587163925171,0.4288589060306549,0.4089232385158539,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7120893001556396,0.2337217479944229,1.0685997009277344,284.984619140625,284.95001220703125,299.1318054199219,293.207763671875,297.96881103515625,297.1303100585937,284.98370361328125,1.0,0.6380084753036499,0.5871778726577759,0.5871778726577759,1.0,1.0,-3.40317440032959,1.4231051206588743,1.9800693988800049,0.6586946845054626,0.9053546786308287,0.9053546786308287,0.0,182.152572631836,169.0,63493.96875,0.0,3301.671875,1.0,278.8409729003906,283.0917358398437,296.1833801269531,300.2309875488281,293.1499938964844,293.1499938964844,278.54998779296875,34061.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939777672290802,1.0,0.0,0.0,3.5705668926239014,3.570589780807495,8.506827953169704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.822265625,0.0,1432.391845703125,1895.4371337890625,0.0,3770.42333984375,0.8860592842102051,1.0,0.0,3.0,1.0,0.0
17860500,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8292951583862305,0.3723403215408325,0.3381021618843078,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9658777713775636,0.5812379717826843,0.5522069931030273,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6651000380516052,0.4608195424079895,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8665874600410461,0.4281537234783172,0.4083679616451263,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7141343951225281,0.2332487851381302,1.066624641418457,284.8685913085937,284.95001220703125,299.1239929199219,293.2022399902344,297.96392822265625,297.12823486328125,284.8692626953125,1.0,0.635627806186676,0.5868664383888245,0.5868664383888245,1.0,1.0,-3.3938705921173096,1.4185675382614136,1.9753029346466064,0.6562776565551758,0.8195663690567017,0.8195663690567017,0.0,179.5332489013672,169.0,63971.171875,0.0,3265.1962890625,1.0,278.6004333496094,282.9656066894531,296.2265930175781,300.42218017578125,293.1499938964844,293.1499938964844,278.54998779296875,39310.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944891631603241,1.0,0.0,0.0,3.5021755695343018,3.5021989345550537,8.184066473404528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.9658203125,0.0,1398.60546875,1895.4371337890625,0.0,3816.82763671875,0.8723068237304688,1.0,0.0,3.0,1.0,0.0
17860560,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8297525644302368,0.3713800013065338,0.3371701836585998,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9665401577949524,0.5798499584197998,0.5508353114128113,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.6659044027328491,0.4587347507476806,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8673484921455383,0.427382230758667,0.4075901210308075,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7146313786506653,0.2327069640159607,1.0640512704849243,284.9073791503906,284.95001220703125,299.1162414550781,293.1964416503906,297.95928955078125,297.1263427734375,284.9075927734375,1.0,0.633754312992096,0.5866119265556335,0.5866119265556335,1.0,1.0,-3.3845810890197754,1.414117455482483,1.970463514328003,0.653849720954895,0.825774610042572,0.825774610042572,0.0,178.17640686035156,172.0,63548.31640625,0.0,3236.2060546875,1.0,278.5589294433594,283.0008544921875,296.20751953125,300.3330993652344,293.1499938964844,293.1499938964844,278.8500061035156,39103.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455628395080566,1.0,0.0,0.0,3.4195306301116943,3.41955304145813,7.802365757925145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.9423828125,0.0,1313.3126220703125,1895.4371337890625,0.0,3822.90234375,0.8569738864898682,1.0,0.0,3.0,1.0,0.0
17860620,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8299887776374817,0.3702697157859802,0.3359938859939575,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9667787551879884,0.5779117345809937,0.5488167405128479,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6686576008796692,0.4567157030105591,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.86789870262146,0.4264706969261169,0.4065665602684021,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7148196697235107,0.2319698631763458,1.0602210760116575,284.9814147949219,284.95001220703125,299.10089111328125,293.1841125488281,297.9547119140625,297.1304626464844,284.9807434082031,1.0,0.6315062046051025,0.5861029624938965,0.5861029624938965,1.0,1.0,-3.3724634647369385,1.4080983400344849,1.9643651247024536,0.6503902673721313,0.8916469216346741,0.8916469216346741,0.0,176.72378540039062,175.0,62687.421875,0.0,3200.467041015625,1.0,278.8405456542969,283.0997314453125,296.1580810546875,300.1556091308594,293.1499938964844,293.1499938964844,279.1499938964844,34170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369329810142516,1.0,0.0,0.0,3.5179009437561035,3.517923355102539,8.257726449301117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.876953125,0.0,1377.91357421875,1895.4371337890625,0.0,3744.520751953125,0.8742944002151489,1.0,0.0,3.0,1.0,0.0
17860680,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8299887776374817,0.3702697157859802,0.3359938859939575,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9667787551879884,0.5779117345809937,0.5488167405128479,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6686576008796692,0.4567157030105591,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.86789870262146,0.4264706969261169,0.4065665602684021,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7148196697235107,0.2319698631763458,1.0602210760116575,284.9814147949219,284.95001220703125,299.10089111328125,293.1841125488281,297.9547119140625,297.1304626464844,284.9807434082031,1.0,0.6315062046051025,0.5861029624938965,0.5861029624938965,1.0,1.0,-3.3724634647369385,1.4080983400344849,1.9643651247024536,0.6503902673721313,0.8916469216346741,0.8916469216346741,0.0,176.72378540039062,175.0,62687.421875,0.0,3200.467041015625,1.0,278.8405456542969,283.0997314453125,296.1580810546875,300.1556091308594,293.1499938964844,293.1499938964844,279.1499938964844,34170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369329810142516,1.0,0.0,0.0,3.5179009437561035,3.517923355102539,8.257726449301117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.876953125,0.0,1377.91357421875,1895.4371337890625,0.0,3744.520751953125,0.8742944002151489,1.0,0.0,3.0,1.0,0.0
17860740,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8289371728897095,0.3692493140697479,0.3350991308689117,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9653326272964478,0.5761188268661499,0.5471440553665161,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6711651086807251,0.4573621749877929,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8669727444648743,0.4257006049156189,0.4058438837528229,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7138578295707703,0.2313315570354461,1.0573772192001345,285.02752685546875,284.95001220703125,299.0857238769531,293.1708679199219,297.9510192871094,297.1358642578125,285.02471923828125,1.0,0.6307140588760376,0.5855939388275146,0.5855939388275146,1.0,1.0,-3.365859270095825,1.404517412185669,1.961341857910156,0.6481958627700806,0.9793413877487184,0.9793413877487184,0.0,176.71600341796875,178.0,62206.7734375,0.0,3185.592041015625,1.0,279.14117431640625,283.16961669921875,296.1533508300781,300.1034240722656,293.1499938964844,293.1499938964844,278.8500061035156,31697.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309967160224916,1.0,0.0,0.0,3.694556474685669,3.694580078125,9.107893106374832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.6044921875,0.0,1550.7205810546875,1895.4371337890625,0.0,3690.2734375,0.912109076976776,1.0,0.0,3.0,1.0,0.0
17860800,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8289371728897095,0.3692493140697479,0.3350991308689117,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9653326272964478,0.5761188268661499,0.5471440553665161,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6711651086807251,0.4573621749877929,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8669727444648743,0.4257006049156189,0.4058438837528229,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7138578295707703,0.2313315570354461,1.0573772192001345,285.02752685546875,284.95001220703125,299.0857238769531,293.1708679199219,297.9510192871094,297.1358642578125,285.02471923828125,1.0,0.6307140588760376,0.5855939388275146,0.5855939388275146,1.0,1.0,-3.365859270095825,1.404517412185669,1.961341857910156,0.6481958627700806,0.9793413877487184,0.9793413877487184,0.0,176.71600341796875,178.0,62206.7734375,0.0,3185.592041015625,1.0,279.14117431640625,283.16961669921875,296.1533508300781,300.1034240722656,293.1499938964844,293.1499938964844,278.8500061035156,31697.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309967160224916,1.0,0.0,0.0,3.694556474685669,3.694580078125,9.107893106374832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.6044921875,0.0,1550.7205810546875,1895.4371337890625,0.0,3690.2734375,0.912109076976776,1.0,0.0,3.0,1.0,0.0
17860860,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.825171172618866,0.3668550848960876,0.3333289921283722,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9606723189353944,0.5728967189788818,0.5445375442504883,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6709508895874023,0.4616642296314239,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8632707595825195,0.4238225221633911,0.4044279456138611,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7105517387390137,0.2299931645393371,1.0526458024978638,284.8908386230469,284.95001220703125,299.0706787109375,293.1567687988281,297.9382629394531,297.12567138671875,284.8920593261719,1.0,0.6306259632110596,0.5851033329963684,0.5851033329963684,1.0,1.0,-3.3583810329437256,1.400557041168213,1.9578239917755127,0.6459299325942993,0.8654491901397705,0.8654491901397705,0.0,178.32545471191406,181.0,62837.953125,0.0,3178.0771484375,1.0,278.857421875,283.0204162597656,296.1858215332031,300.2611694335937,293.1499938964844,293.1499938964844,279.1499938964844,38303.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408474564552308,1.0,0.0,0.0,3.6062262058258057,3.606250286102295,8.677591836203646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.384765625,0.0,1502.0380859375,1895.4371337890625,0.0,3780.147705078125,0.8972122669219971,1.0,0.0,3.0,1.0,0.0
17860920,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.825171172618866,0.3668550848960876,0.3333289921283722,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9606723189353944,0.5728967189788818,0.5445375442504883,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6709508895874023,0.4616642296314239,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8632707595825195,0.4238225221633911,0.4044279456138611,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7105517387390137,0.2299931645393371,1.0526458024978638,284.8908386230469,284.95001220703125,299.0706787109375,293.1567687988281,297.9382629394531,297.12567138671875,284.8920593261719,1.0,0.6306259632110596,0.5851033329963684,0.5851033329963684,1.0,1.0,-3.3583810329437256,1.400557041168213,1.9578239917755127,0.6459299325942993,0.8654491901397705,0.8654491901397705,0.0,178.32545471191406,181.0,62837.953125,0.0,3178.0771484375,1.0,278.857421875,283.0204162597656,296.1858215332031,300.2611694335937,293.1499938964844,293.1499938964844,279.1499938964844,38303.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408474564552308,1.0,0.0,0.0,3.6062262058258057,3.606250286102295,8.677591836203646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.384765625,0.0,1502.0380859375,1895.4371337890625,0.0,3780.147705078125,0.8972122669219971,1.0,0.0,3.0,1.0,0.0
