time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8213223814964294,0.3654147386550903,0.3318811953067779,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9556310176849364,0.5706212520599365,0.5422265529632568,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.6709151864051819,0.4665419459342956,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8593614101409912,0.4226230680942535,0.4031809866428375,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7067911624908447,0.228936031460762,1.0478122234344482,284.9888000488281,284.95001220703125,299.0556945800781,293.1419372558594,297.92852783203125,297.1204833984375,284.9877624511719,1.0,0.6309512257575989,0.5846127867698669,0.5846127867698669,1.0,1.0,-3.352407455444336,1.3972805738449097,1.955127000808716,0.6438857913017273,0.9464530348777772,0.9464530348777772,0.0,180.30625915527344,184.0,62003.953125,0.0,3176.07958984375,1.0,279.1420593261719,283.1396789550781,296.12469482421875,300.0774841308594,293.1499938964844,293.1499938964844,278.8500061035156,33744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338412284851074,1.0,0.0,0.0,3.707995653152466,3.708019733428955,9.174273714052106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2265625,0.0,1581.506103515625,1895.4371337890625,0.0,3716.299072265625,0.9166788458824158,1.0,0.0,3.0,1.0,0.0
17861040,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8213223814964294,0.3654147386550903,0.3318811953067779,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9556310176849364,0.5706212520599365,0.5422265529632568,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.6709151864051819,0.4665419459342956,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8593614101409912,0.4226230680942535,0.4031809866428375,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7067911624908447,0.228936031460762,1.0478122234344482,284.9888000488281,284.95001220703125,299.0556945800781,293.1419372558594,297.92852783203125,297.1204833984375,284.9877624511719,1.0,0.6309512257575989,0.5846127867698669,0.5846127867698669,1.0,1.0,-3.352407455444336,1.3972805738449097,1.955127000808716,0.6438857913017273,0.9464530348777772,0.9464530348777772,0.0,180.30625915527344,184.0,62003.953125,0.0,3176.07958984375,1.0,279.1420593261719,283.1396789550781,296.12469482421875,300.0774841308594,293.1499938964844,293.1499938964844,278.8500061035156,33744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338412284851074,1.0,0.0,0.0,3.707995653152466,3.708019733428955,9.174273714052106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2265625,0.0,1581.506103515625,1895.4371337890625,0.0,3716.299072265625,0.9166788458824158,1.0,0.0,3.0,1.0,0.0
17861100,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8190938830375671,0.3643019199371338,0.3311757743358612,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9526643753051758,0.569096565246582,0.5411059856414795,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.6702653169631958,0.4685826003551483,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8571141958236694,0.4217463135719299,0.4026024043560028,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7046262621879578,0.2282496094703674,1.0455358028411863,284.8617858886719,284.95001220703125,299.0482177734375,293.1342468261719,297.9217224121094,297.1145935058594,284.86016845703125,1.0,0.6312167048454285,0.5843675136566162,0.5843675136566162,1.0,1.0,-3.349241018295288,1.39554762840271,1.953693389892578,0.6429238319396973,0.8537231087684631,0.8537231087684631,0.0,181.57627868652344,184.0,62760.35546875,0.0,3176.267333984375,1.0,278.8965148925781,282.9980773925781,296.1665344238281,300.27801513671875,293.1499938964844,293.1499938964844,278.8500061035156,38322.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397603869438172,1.0,0.0,0.0,3.660648822784424,3.6606733798980713,8.941480587054684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9755859375,0.0,1562.474365234375,1895.4371337890625,0.0,3770.265869140625,0.9069923162460328,1.0,0.0,3.0,1.0,0.0
17861160,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8156102895736694,0.363074779510498,0.3301538228988647,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9480844140052797,0.5674404501914978,0.5396401882171631,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.997080385684967,0.6695516109466553,0.4687736630439758,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8536341190338135,0.4207498133182525,0.4017624855041504,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7013305425643921,0.2274572551250457,1.042521595954895,284.8940734863281,284.95001220703125,299.0407409667969,293.1264038085937,297.914306640625,297.1077575683594,284.8954162597656,1.0,0.6312832236289978,0.5841006636619568,0.5841006636619568,1.0,1.0,-3.3418476581573486,1.3919119834899902,1.9499356746673584,0.6410167217254639,0.8506408929824829,0.8506408929824829,0.0,183.52589416503903,187.0,62308.69921875,0.0,3170.916259765625,1.0,278.8575744628906,283.0312805175781,296.1451721191406,300.19024658203125,293.1499938964844,293.1499938964844,279.1499938964844,39322.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412248730659484,1.0,0.0,0.0,3.566593170166016,3.566617012023926,8.487904210596753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7607421875,0.0,1466.63232421875,1895.4371337890625,0.0,3783.57666015625,0.8895474672317505,1.0,0.0,3.0,1.0,0.0
17861220,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8103680610656738,0.3616228103637695,0.3287811577320099,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9409891963005066,0.5651575922966003,0.5374134182929993,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.993234634399414,0.6700975894927979,0.4689158797264099,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8484887480735779,0.4195461571216583,0.4005893170833587,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6962245106697083,0.2263073772192001,1.037529706954956,284.98760986328125,284.95001220703125,299.0257873535156,293.1102294921875,297.9063720703125,297.10577392578125,284.98663330078125,1.0,0.6314406991004944,0.5835670232772827,0.5835670232772827,1.0,1.0,-3.330270290374756,1.3860969543457031,1.9441732168197632,0.6376542448997498,0.9290554523468018,0.9290554523468018,0.0,186.55563354492188,190.0,61378.28515625,0.0,3162.4423828125,1.0,279.1417236328125,283.14752197265625,296.0858154296875,300.00018310546875,293.1499938964844,293.1499938964844,278.8500061035156,34054.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327515959739684,1.0,0.0,0.0,3.6628222465515137,3.662846088409424,8.952101211434638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.3291015625,0.0,1532.870849609375,1895.4371337890625,0.0,3706.33642578125,0.9067632555961608,1.0,0.0,3.0,1.0,0.0
17861280,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8103680610656738,0.3616228103637695,0.3287811577320099,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9409891963005066,0.5651575922966003,0.5374134182929993,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.993234634399414,0.6700975894927979,0.4689158797264099,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8484887480735779,0.4195461571216583,0.4005893170833587,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6962245106697083,0.2263073772192001,1.037529706954956,284.98760986328125,284.95001220703125,299.0257873535156,293.1102294921875,297.9063720703125,297.10577392578125,284.98663330078125,1.0,0.6314406991004944,0.5835670232772827,0.5835670232772827,1.0,1.0,-3.330270290374756,1.3860969543457031,1.9441732168197632,0.6376542448997498,0.9290554523468018,0.9290554523468018,0.0,186.55563354492188,190.0,61378.28515625,0.0,3162.4423828125,1.0,279.1417236328125,283.14752197265625,296.0858154296875,300.00018310546875,293.1499938964844,293.1499938964844,278.8500061035156,34054.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327515959739684,1.0,0.0,0.0,3.6628222465515137,3.662846088409424,8.952101211434638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.3291015625,0.0,1532.870849609375,1895.4371337890625,0.0,3706.33642578125,0.9067632555961608,1.0,0.0,3.0,1.0,0.0
17861340,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8042206764221191,0.3592615127563476,0.3270306885242462,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9329774379730223,0.5619455575942993,0.5347962975502014,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9887213706970216,0.6696752309799194,0.4689242839813232,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.842848539352417,0.4176466763019562,0.3991493880748749,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6906124353408813,0.2247568964958191,1.03191876411438,284.9002380371094,284.95001220703125,299.0107727050781,293.093505859375,297.89459228515625,297.097412109375,284.9007873535156,1.0,0.6314992308616638,0.5830333828926086,0.5830333828926086,1.0,1.0,-3.316556453704834,1.3793084621429443,1.9372479915618896,0.6339949369430542,0.8402255177497864,0.8402255177497864,0.0,189.9757537841797,193.0,61570.40234375,0.0,3151.479736328125,1.0,278.8583374023437,283.0463562011719,296.107177734375,300.1052551269531,293.1499938964844,293.1499938964844,279.1499938964844,39282.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392057061195374,1.0,0.0,0.0,3.513319730758667,3.513343095779419,8.236233952629846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0205078125,0.0,1409.996337890625,1895.4371337890625,0.0,3765.219970703125,0.8777397871017456,1.0,0.0,3.0,1.0,0.0
17861400,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8042206764221191,0.3592615127563476,0.3270306885242462,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9329774379730223,0.5619455575942993,0.5347962975502014,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9887213706970216,0.6696752309799194,0.4689242839813232,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.842848539352417,0.4176466763019562,0.3991493880748749,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6906124353408813,0.2247568964958191,1.03191876411438,284.9002380371094,284.95001220703125,299.0107727050781,293.093505859375,297.89459228515625,297.097412109375,284.9007873535156,1.0,0.6314992308616638,0.5830333828926086,0.5830333828926086,1.0,1.0,-3.316556453704834,1.3793084621429443,1.9372479915618896,0.6339949369430542,0.8402255177497864,0.8402255177497864,0.0,189.9757537841797,193.0,61570.40234375,0.0,3151.479736328125,1.0,278.8583374023437,283.0463562011719,296.107177734375,300.1052551269531,293.1499938964844,293.1499938964844,279.1499938964844,39282.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392057061195374,1.0,0.0,0.0,3.513319730758667,3.513343095779419,8.236233952629846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0205078125,0.0,1409.996337890625,1895.4371337890625,0.0,3765.219970703125,0.8777397871017456,1.0,0.0,3.0,1.0,0.0
17861460,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8008925914764404,0.3583411276340484,0.3260632455348968,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9286465048789978,0.5605107545852661,0.5332953333854675,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9863298535346984,0.6701610684394836,0.4690771400928497,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8398614525794983,0.4168655574321747,0.3983153998851776,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6875391602516174,0.2240010946989059,1.0284498929977417,285.0056457519531,284.95001220703125,299.001708984375,293.0832214355469,297.89031982421875,297.0970458984375,285.00372314453125,1.0,0.6314798593521118,0.5828115940093994,0.5828115940093994,1.0,1.0,-3.3085904121398926,1.3754911422729492,1.9330991506576536,0.6318557262420654,0.9157969355583192,0.9157969355583192,0.0,191.8015594482422,193.0,60688.8984375,0.0,3144.23779296875,1.0,279.1138000488281,283.168701171875,296.0448608398437,299.8861083984375,293.1499938964844,293.1499938964844,279.1499938964844,33883.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318633079528807,1.0,0.0,0.0,3.576777458190918,3.576800346374512,8.536446785001317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.125,0.0,1437.7049560546875,1895.4371337890625,0.0,3698.208740234375,0.8882282972335815,1.0,0.0,3.0,1.0,0.0
17861520,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.79917973279953,0.357741117477417,0.3256152272224426,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9263539910316468,0.5595781207084656,0.5325106978416443,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9851688742637634,0.6704851984977722,0.4693892896175384,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8383199572563171,0.4163766205310821,0.3979282975196838,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.685906171798706,0.223529651761055,1.0265967845916748,284.9873962402344,284.95001220703125,298.99566650390625,293.0762939453125,297.88775634765625,297.0972900390625,284.9864501953125,1.0,0.6315454244613647,0.5826637744903564,0.5826637744903564,1.0,1.0,-3.3047895431518555,1.3736138343811035,1.9311755895614624,0.6308126449584961,0.915776550769806,0.915776550769806,0.0,192.8115081787109,196.0,60659.41015625,0.0,3141.5703125,1.0,279.1413269042969,283.15692138671875,296.0497436523437,299.9183349609375,293.1499938964844,293.1499938964844,278.8500061035156,34032.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303388595581056,1.0,0.0,0.0,3.610992431640625,3.611015796661377,8.700545208739641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1171875,0.0,1475.6412353515625,1895.4371337890625,0.0,3684.2470703125,0.8951019644737244,1.0,0.0,3.0,1.0,0.0
17861580,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7964053153991699,0.3565045297145843,0.3248188197612762,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9227457642555236,0.5578967928886414,0.5312666296958923,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9831105470657348,0.6702702641487122,0.4695540070533752,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8358686566352844,0.4153869748115539,0.3972688317298889,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6833757758140564,0.2227148413658142,1.0238382816314695,284.8671569824219,284.95001220703125,298.9877319335937,293.067138671875,297.8819885253906,297.0935363769531,284.8680114746094,1.0,0.6315897703170776,0.5824706554412842,0.5824706554412842,1.0,1.0,-3.2984302043914795,1.3705323934555054,1.927897810935974,0.6292154788970947,0.8266741633415222,0.8266741633415222,0.0,194.4189300537109,196.0,61192.86328125,0.0,3136.644775390625,1.0,278.8956298828125,283.02593994140625,296.0931701660156,300.1070861816406,293.1499938964844,293.1499938964844,278.8500061035156,39394.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358866810798644,1.0,0.0,0.0,3.540256977081299,3.540280342102051,8.363014671886049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.384765625,0.0,1439.0992431640625,1895.4371337890625,0.0,3734.97802734375,0.8809360265731812,1.0,0.0,3.0,1.0,0.0
17861640,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7932459115982056,0.355322390794754,0.3238063454627991,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9187557101249696,0.5562912225723267,0.5298156142234802,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9805907607078552,0.6700227856636047,0.4693990647792816,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.833109438419342,0.4144107699394226,0.3964209854602813,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6805605888366699,0.2219017744064331,1.020620346069336,284.9041442871094,284.95001220703125,298.9804077148437,293.0586853027344,297.87628173828125,297.0893859863281,284.90496826171875,1.0,0.6315061450004578,0.5822941660881042,0.5822941660881042,1.0,1.0,-3.290393352508545,1.3667356967926023,1.9236575365066528,0.6272175908088684,0.8314642906188965,0.8314642906188965,0.0,196.1731414794922,199.0,60798.2421875,0.0,3128.884521484375,1.0,278.8585205078125,283.0605163574219,296.0719299316406,300.02178955078125,293.1499938964844,293.1499938964844,279.1499938964844,39329.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366769194602966,1.0,0.0,0.0,3.457628011703491,3.457650899887085,7.977188261065749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.0517578125,0.0,1353.088623046875,1895.4371337890625,0.0,3742.18603515625,0.865585446357727,1.0,0.0,3.0,1.0,0.0
17861700,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7904837131500244,0.3544816672801971,0.3229291141033172,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9152513146400452,0.5550116896629333,0.5284815430641174,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9784380793571472,0.6703161001205444,0.4694457054138183,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8306825757026672,0.4136898517608642,0.395658791065216,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6780180931091309,0.2212108075618744,1.0174685716629028,285.0065612792969,284.95001220703125,298.97271728515625,293.0497436523437,297.8725280761719,297.0888061523437,285.0068054199219,1.0,0.6314327120780945,0.5821093320846558,0.5821093320846558,1.0,1.0,-3.283077955245972,1.363258719444275,1.9198192358016968,0.625295877456665,0.901844322681427,0.901844322681427,0.0,197.73406982421875,199.0,59942.6875,0.0,3121.648193359375,1.0,279.09698486328125,283.17938232421875,296.0124206542969,299.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,34373.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302001595497132,1.0,0.0,0.0,3.505563974380493,3.5055861473083496,8.199909871109412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.2001953125,0.0,1366.6480712890625,1895.4371337890625,0.0,3682.975830078125,0.8735817670822144,1.0,0.0,3.0,1.0,0.0
17861760,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7883562445640564,0.3537032902240753,0.3223094344139099,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.912509560585022,0.5538073778152466,0.5274285078048706,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9768723249435424,0.6706631779670715,0.4697619974613189,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8287969827651978,0.4130417108535766,0.3951140642166137,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.675986647605896,0.2205773144960403,1.0148919820785522,284.98504638671875,284.95001220703125,298.9649963378906,293.04071044921875,297.86932373046875,297.0892333984375,284.9835510253906,1.0,0.6314554214477539,0.5819584131240845,0.5819584131240845,1.0,1.0,-3.2776923179626465,1.3606733083724976,1.917019009590149,0.6238815188407898,0.9029744267463684,0.9029744267463684,0.0,199.0191802978516,202.0,59932.94921875,0.0,3117.09228515625,1.0,279.1415710449219,283.1641540527344,296.0130310058594,299.8360900878906,293.1499938964844,293.1499938964844,278.8500061035156,33932.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276797771453856,1.0,0.0,0.0,3.562117338180542,3.5621399879455566,8.466613508062437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.6943359375,0.0,1422.4791259765625,1895.4371337890625,0.0,3659.85546875,0.8838228583335876,1.0,0.0,3.0,1.0,0.0
17861820,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7826627492904663,0.351220428943634,0.3204320073127746,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9056375622749328,0.5504370927810669,0.5246431231498718,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9721249938011168,0.6700420379638672,0.4696549773216247,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8238257169723511,0.4109977781772613,0.3935249447822571,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.670849621295929,0.2188645303249359,1.0085108280181885,284.9059753417969,284.95001220703125,298.9493408203125,293.0224914550781,297.8576965332031,297.081298828125,284.9060363769531,1.0,0.6313173770904541,0.5816565155982971,0.5816565155982971,1.0,1.0,-3.262379646301269,1.353476881980896,1.908902764320373,0.6201589107513428,0.8220816850662231,0.8220816850662231,0.0,202.37161254882807,205.0,60033.24609375,0.0,3102.498291015625,1.0,278.8592224121094,283.0721130371094,296.03497314453125,299.9364624023437,293.1499938964844,293.1499938964844,279.1499938964844,39170.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339549541473388,1.0,0.0,0.0,3.405951499938965,3.4059739112854004,7.740521823507152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.9833984375,0.0,1300.362548828125,1895.4371337890625,0.0,3717.33837890625,0.8539963364601135,1.0,0.0,3.0,1.0,0.0
17861880,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7826627492904663,0.351220428943634,0.3204320073127746,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9056375622749328,0.5504370927810669,0.5246431231498718,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9721249938011168,0.6700420379638672,0.4696549773216247,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8238257169723511,0.4109977781772613,0.3935249447822571,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.670849621295929,0.2188645303249359,1.0085108280181885,284.9059753417969,284.95001220703125,298.9493408203125,293.0224914550781,297.8576965332031,297.081298828125,284.9060363769531,1.0,0.6313173770904541,0.5816565155982971,0.5816565155982971,1.0,1.0,-3.262379646301269,1.353476881980896,1.908902764320373,0.6201589107513428,0.8220816850662231,0.8220816850662231,0.0,202.37161254882807,205.0,60033.24609375,0.0,3102.498291015625,1.0,278.8592224121094,283.0721130371094,296.03497314453125,299.9364624023437,293.1499938964844,293.1499938964844,279.1499938964844,39170.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339549541473388,1.0,0.0,0.0,3.405951499938965,3.4059739112854004,7.740521823507152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.9833984375,0.0,1300.362548828125,1895.4371337890625,0.0,3717.33837890625,0.8539963364601135,1.0,0.0,3.0,1.0,0.0
17861940,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.777968168258667,0.349502831697464,0.3188705146312713,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9001619815826416,0.5478355884552002,0.5221707224845886,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9682685732841492,0.6704719066619873,0.4698987901210785,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8196454048156738,0.4095263183116913,0.3921411335468292,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6664447784423828,0.2174432128667831,1.002402424812317,284.9823608398437,284.95001220703125,298.93341064453125,293.0040588378906,297.85040283203125,297.08087158203125,284.9815368652344,1.0,0.6311731338500977,0.5813546180725098,0.5813546180725098,1.0,1.0,-3.248807191848755,1.3470730781555176,1.901733994483948,0.6166753768920898,0.8898152709007263,0.8898152709007263,0.0,205.2159423828125,208.0,59157.46875,0.0,3088.94287109375,1.0,279.1404113769531,283.17291259765625,295.9765014648437,299.751220703125,293.1499938964844,293.1499938964844,279.45001220703125,34083.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249088764190674,1.0,0.0,0.0,3.5065619945526123,3.506584405899048,8.204580126403016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.0322265625,0.0,1365.58740234375,1895.4371337890625,0.0,3634.389892578125,0.871666431427002,1.0,0.0,3.0,1.0,0.0
17862000,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.777968168258667,0.349502831697464,0.3188705146312713,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9001619815826416,0.5478355884552002,0.5221707224845886,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9682685732841492,0.6704719066619873,0.4698987901210785,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8196454048156738,0.4095263183116913,0.3921411335468292,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6664447784423828,0.2174432128667831,1.002402424812317,284.9823608398437,284.95001220703125,298.93341064453125,293.0040588378906,297.85040283203125,297.08087158203125,284.9815368652344,1.0,0.6311731338500977,0.5813546180725098,0.5813546180725098,1.0,1.0,-3.248807191848755,1.3470730781555176,1.901733994483948,0.6166753768920898,0.8898152709007263,0.8898152709007263,0.0,205.2159423828125,208.0,59157.46875,0.0,3088.94287109375,1.0,279.1404113769531,283.17291259765625,295.9765014648437,299.751220703125,293.1499938964844,293.1499938964844,279.45001220703125,34083.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249088764190674,1.0,0.0,0.0,3.5065619945526123,3.506584405899048,8.204580126403016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.0322265625,0.0,1365.58740234375,1895.4371337890625,0.0,3634.389892578125,0.871666431427002,1.0,0.0,3.0,1.0,0.0
17862060,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.773873507976532,0.3479123413562774,0.3175649642944336,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8953450918197632,0.545401394367218,0.5200045108795166,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9648910164833068,0.6709967255592346,0.4703633785247803,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8159478902816772,0.4082155227661133,0.3910198807716369,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6625900268554688,0.2161479145288467,0.997123956680298,285.0292358398437,284.95001220703125,298.91717529296875,292.9855041503906,297.8439636230469,297.08203125,285.0261535644531,1.0,0.6312195062637329,0.5811184644699097,0.5811184644699097,1.0,1.0,-3.237494945526123,1.3417441844940186,1.895750641822815,0.6138454079627991,0.978979766368866,0.978979766368866,0.0,207.88780212402344,211.0,58592.1640625,0.0,3079.361328125,1.0,279.44110107421875,283.24365234375,295.9654235839844,299.6886291503906,293.1499938964844,293.1499938964844,279.1499938964844,31577.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183525443077089,1.0,0.0,0.0,3.687016487121582,3.687039852142334,9.070754458662122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0546875,0.0,1541.3194580078125,1895.4371337890625,0.0,3573.947021484375,0.91031014919281,1.0,0.0,3.0,1.0,0.0
17862120,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.773873507976532,0.3479123413562774,0.3175649642944336,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8953450918197632,0.545401394367218,0.5200045108795166,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9648910164833068,0.6709967255592346,0.4703633785247803,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8159478902816772,0.4082155227661133,0.3910198807716369,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6625900268554688,0.2161479145288467,0.997123956680298,285.0292358398437,284.95001220703125,298.91717529296875,292.9855041503906,297.8439636230469,297.08203125,285.0261535644531,1.0,0.6312195062637329,0.5811184644699097,0.5811184644699097,1.0,1.0,-3.237494945526123,1.3417441844940186,1.895750641822815,0.6138454079627991,0.978979766368866,0.978979766368866,0.0,207.88780212402344,211.0,58592.1640625,0.0,3079.361328125,1.0,279.44110107421875,283.24365234375,295.9654235839844,299.6886291503906,293.1499938964844,293.1499938964844,279.1499938964844,31577.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183525443077089,1.0,0.0,0.0,3.687016487121582,3.687039852142334,9.070754458662122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0546875,0.0,1541.3194580078125,1895.4371337890625,0.0,3573.947021484375,0.91031014919281,1.0,0.0,3.0,1.0,0.0
17862180,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7694944143295288,0.3456273078918457,0.315985769033432,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8903563022613525,0.5424103736877441,0.5177100896835327,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9607768654823304,0.6699047684669495,0.4700742661952972,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8119626045227051,0.4063447713851928,0.3896957635879516,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6587097644805908,0.2146412581205368,0.9918913245201112,284.870361328125,284.95001220703125,298.9042053222656,292.97088623046875,297.8328552246094,297.0729064941406,284.8729858398437,1.0,0.6311055421829224,0.5809333324432373,0.5809333324432373,1.0,1.0,-3.2246170043945312,1.3357664346694946,1.8888505697250368,0.610884964466095,0.8586183786392212,0.8586183786392212,0.0,210.69049072265625,211.0,59178.171875,0.0,3067.17431640625,1.0,279.16607666015625,283.0779724121094,296.01080322265625,299.8712463378906,293.1499938964844,293.1499938964844,279.1499938964844,38749.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280514717102052,1.0,0.0,0.0,3.61217737197876,3.612201452255249,8.706256267032586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.857421875,0.0,1511.8546142578125,1895.4371337890625,0.0,3663.268310546875,0.8980451226234436,1.0,0.0,3.0,1.0,0.0
17862240,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7680683732032776,0.3449966311454773,0.3154224455356598,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8887540102005005,0.5415730476379395,0.516930878162384,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9593662023544312,0.6696140170097351,0.469856709241867,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8106403946876526,0.4058058857917785,0.3892095983028412,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6574593782424927,0.2141953259706497,0.9900780916213988,284.8832397460937,284.95001220703125,298.9006042480469,292.9668884277344,297.8297424316406,297.0703430175781,284.88482666015625,1.0,0.6310009956359863,0.5808823108673096,0.5808823108673096,1.0,1.0,-3.21997594833374,1.3336384296417236,1.8863375186920168,0.6097948551177979,0.8567831516265869,0.8567831516265869,0.0,211.567138671875,214.0,59023.48828125,0.0,3062.06787109375,1.0,279.1574401855469,283.0901794433594,295.9966125488281,299.834228515625,293.1499938964844,293.1499938964844,279.45001220703125,38791.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285281896591188,1.0,0.0,0.0,3.584978580474853,3.585002422332764,8.575637480134901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.44482421875,0.0,1482.539306640625,1895.4371337890625,0.0,3667.64306640625,0.892880380153656,1.0,0.0,3.0,1.0,0.0
17862300,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7652709484100342,0.3439351618289947,0.3143133521080017,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8855583071708679,0.5400366187095642,0.5153223276138306,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9566605687141418,0.6695080995559692,0.4695806801319122,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8079726099967957,0.4048603475093841,0.3882160484790802,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6549191474914551,0.2133207470178604,0.9861005544662476,284.9972229003906,284.95001220703125,298.89215087890625,292.95758056640625,297.8247985839844,297.0682373046875,284.99853515625,1.0,0.6307651996612549,0.5807642936706543,0.5807642936706543,1.0,1.0,-3.210392713546753,1.3292361497879028,1.88115668296814,0.6074684858322144,0.9297725558280944,0.9297725558280944,0.0,213.3028564453125,214.0,58046.8125,0.0,3051.152587890625,1.0,279.4000244140625,283.2217712402344,295.92901611328125,299.5999755859375,293.1499938964844,293.1499938964844,279.45001220703125,34459.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225398302078248,1.0,0.0,0.0,3.624295949935913,3.624319553375244,8.764772019276279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.9541015625,0.0,1493.31640625,1895.4371337890625,0.0,3612.578857421875,0.9000446796417236,1.0,0.0,3.0,1.0,0.0
17862360,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7632274031639099,0.3430305421352386,0.3135459721088409,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8831360936164856,0.5386703610420227,0.5140804648399353,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9548103213310242,0.669581413269043,0.4696730077266693,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8059448599815369,0.40405935049057,0.387500911951065,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.652953028678894,0.2125421017408371,0.9828139543533324,284.9819030761719,284.95001220703125,298.88360595703125,292.9482727050781,297.8209533691406,297.06805419921875,284.9801940917969,1.0,0.6306262016296387,0.5806915760040283,0.5806915760040283,1.0,1.0,-3.20327377319336,1.3259775638580322,1.8772963285446167,0.6057788133621216,0.9333800673484802,0.9333800673484802,0.0,214.6456451416016,217.0,58000.359375,0.0,3043.362548828125,1.0,279.442626953125,283.2110595703125,295.9243469238281,299.62841796875,293.1499938964844,293.1499938964844,279.1499938964844,33924.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201231002807616,1.0,0.0,0.0,3.6800997257232666,3.680123805999756,9.036754704538908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.27734375,0.0,1551.2581787109375,1895.4371337890625,0.0,3590.29443359375,0.9103090167045592,1.0,0.0,3.0,1.0,0.0
17862420,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7581091523170471,0.3402879238128662,0.3114517629146576,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8772277235984802,0.534972608089447,0.5110030174255371,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9496700167655944,0.6683375239372253,0.4691638350486755,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8008458018302917,0.401708036661148,0.3856352865695953,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6483085751533508,0.210554227232933,0.9752209782600404,284.8910827636719,284.95001220703125,298.8662109375,292.92974853515625,297.807861328125,297.0588073730469,284.8925476074219,1.0,0.6301867365837097,0.5805461406707764,0.5805461406707764,1.0,1.0,-3.1850779056549072,1.3176865577697754,1.8673914670944207,0.6016666889190674,0.8361356258392334,0.8361356258392334,0.0,217.9917449951172,220.0,58072.15625,0.0,3023.075927734375,1.0,279.1577453613281,283.1111755371094,295.9442443847656,299.72271728515625,293.1499938964844,293.1499938964844,279.45001220703125,39904.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268549084663392,1.0,0.0,0.0,3.509115219116211,3.509138584136963,8.216531455218501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.0537109375,0.0,1410.0882568359375,1895.4371337890625,0.0,3652.2802734375,0.8774076104164124,1.0,0.0,3.0,1.0,0.0
17862480,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7581091523170471,0.3402879238128662,0.3114517629146576,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8772277235984802,0.534972608089447,0.5110030174255371,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9496700167655944,0.6683375239372253,0.4691638350486755,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8008458018302917,0.401708036661148,0.3856352865695953,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6483085751533508,0.210554227232933,0.9752209782600404,284.8910827636719,284.95001220703125,298.8662109375,292.92974853515625,297.807861328125,297.0588073730469,284.8925476074219,1.0,0.6301867365837097,0.5805461406707764,0.5805461406707764,1.0,1.0,-3.1850779056549072,1.3176865577697754,1.8673914670944207,0.6016666889190674,0.8361356258392334,0.8361356258392334,0.0,217.9917449951172,220.0,58072.15625,0.0,3023.075927734375,1.0,279.1577453613281,283.1111755371094,295.9442443847656,299.72271728515625,293.1499938964844,293.1499938964844,279.45001220703125,39904.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268549084663392,1.0,0.0,0.0,3.509115219116211,3.509138584136963,8.216531455218501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.0537109375,0.0,1410.0882568359375,1895.4371337890625,0.0,3652.2802734375,0.8774076104164124,1.0,0.0,3.0,1.0,0.0
17862540,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7539593577384949,0.3384280502796173,0.3097198605537414,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8723190426826477,0.5321696400642395,0.5082934498786926,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.945604681968689,0.6683194637298584,0.4690514206886291,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7966054677963257,0.4000313878059387,0.3840202689170837,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6443623900413513,0.2089214026927948,0.9680540561676024,284.9842834472656,284.95001220703125,298.8482971191406,292.911376953125,297.7998046875,297.0583190917969,284.9833068847656,1.0,0.6297627091407776,0.5804007053375244,0.5804007053375244,1.0,1.0,-3.169036388397217,1.3103759288787842,1.8586604595184328,0.5978595614433289,0.9121271967887878,0.9121271967887878,0.0,220.7767028808593,223.0,57089.9296875,0.0,3004.43994140625,1.0,279.4412536621094,283.2269897460937,295.8798828125,299.5245361328125,293.1499938964844,293.1499938964844,279.1499938964844,34165.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167822003364564,1.0,0.0,0.0,3.60471773147583,3.604741096496582,8.670334068483498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.69140625,0.0,1469.8187255859375,1895.4371337890625,0.0,3559.433349609375,0.8937764167785645,1.0,0.0,3.0,1.0,0.0
17862600,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7539593577384949,0.3384280502796173,0.3097198605537414,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8723190426826477,0.5321696400642395,0.5082934498786926,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.945604681968689,0.6683194637298584,0.4690514206886291,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7966054677963257,0.4000313878059387,0.3840202689170837,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6443623900413513,0.2089214026927948,0.9680540561676024,284.9842834472656,284.95001220703125,298.8482971191406,292.911376953125,297.7998046875,297.0583190917969,284.9833068847656,1.0,0.6297627091407776,0.5804007053375244,0.5804007053375244,1.0,1.0,-3.169036388397217,1.3103759288787842,1.8586604595184328,0.5978595614433289,0.9121271967887878,0.9121271967887878,0.0,220.7767028808593,223.0,57089.9296875,0.0,3004.43994140625,1.0,279.4412536621094,283.2269897460937,295.8798828125,299.5245361328125,293.1499938964844,293.1499938964844,279.1499938964844,34165.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167822003364564,1.0,0.0,0.0,3.60471773147583,3.604741096496582,8.670334068483498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.69140625,0.0,1469.8187255859375,1895.4371337890625,0.0,3559.433349609375,0.8937764167785645,1.0,0.0,3.0,1.0,0.0
17862660,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.750907838344574,0.3365688920021057,0.3084103167057037,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.868743896484375,0.5296621918678284,0.5063232779502869,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9424155354499816,0.6673745512962341,0.4687676429748535,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7934927344322205,0.3984403908252716,0.3828447163105011,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6415669918060303,0.2075792402029037,0.9631198644638062,284.8744812011719,284.95001220703125,298.8358154296875,292.89898681640625,297.791015625,297.0525817871094,284.8794860839844,1.0,0.6294912099838257,0.5803674459457397,0.5803674459457397,1.0,1.0,-3.1574137210845947,1.3051456212997437,1.852268099784851,0.5953238010406494,0.8201391696929932,0.8201391696929932,0.0,222.9067230224609,223.0,57322.0390625,0.0,2991.609375,1.0,279.17645263671875,283.1119079589844,295.9228515625,299.6793212890625,293.1499938964844,293.1499938964844,279.1499938964844,40875.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230158925056458,1.0,0.0,0.0,3.475055694580078,3.475078821182251,8.05780643986509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4736328125,0.0,1381.8365478515625,1895.4371337890625,0.0,3616.96435546875,0.8693245649337769,1.0,0.0,3.0,1.0,0.0
17862720,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7492344975471497,0.3357178866863251,0.3076426088809967,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8668172955513,0.5284970998764038,0.5052273273468018,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.940577745437622,0.6669734716415405,0.468461275100708,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7917861938476562,0.3976908028125763,0.3821558952331543,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.640069842338562,0.2069318741559982,0.9604163765907288,284.9006652832031,284.95001220703125,298.8298645019531,292.8932189941406,297.78692626953125,297.050048828125,284.9010314941406,1.0,0.6292973160743713,0.5803518295288086,0.5803518295288086,1.0,1.0,-3.1507251262664795,1.302149772644043,1.8485753536224363,0.5938161015510559,0.8249244689941406,0.8249244689941406,0.0,224.04537963867188,226.0,57154.83203125,0.0,2983.790283203125,1.0,279.15887451171875,283.1325988769531,295.9042053222656,299.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,39596.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228790998458862,1.0,0.0,0.0,3.437541961669922,3.4375646114349365,7.884775641286978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.35302734375,0.0,1334.7401123046875,1895.4371337890625,0.0,3615.70458984375,0.8613705039024353,1.0,0.0,3.0,1.0,0.0
17862780,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7452943325042725,0.3337863385677337,0.305879682302475,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.862131655216217,0.525608241558075,0.5024741888046265,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9364818334579468,0.6667131185531616,0.4682161211967468,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7876713275909424,0.3959360420703888,0.3804979920387268,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6363171935081482,0.2052460610866546,0.9531028270721436,284.9840393066406,284.95001220703125,298.81085205078125,292.8753662109375,297.77838134765625,297.0494079589844,284.9830627441406,1.0,0.6288458704948425,0.580302894115448,0.580302894115448,1.0,1.0,-3.1342082023620605,1.2947443723678589,1.8394639492034912,0.5900251865386963,0.8966019153594971,0.8966019153594971,0.0,226.84605407714844,229.0,56214.3125,0.0,2964.52197265625,1.0,279.440673828125,283.2398376464844,295.84307861328125,299.4322814941406,293.1499938964844,293.1499938964844,279.75,34085.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127402305603028,1.0,0.0,0.0,3.5367796421051025,3.536802053451538,8.346593745045539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.52783203125,0.0,1396.9342041015625,1895.4371337890625,0.0,3522.0166015625,0.8784671425819397,1.0,0.0,3.0,1.0,0.0
