time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7452943325042725,0.3337863385677337,0.305879682302475,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.862131655216217,0.525608241558075,0.5024741888046265,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9364818334579468,0.6667131185531616,0.4682161211967468,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7876713275909424,0.3959360420703888,0.3804979920387268,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6363171935081482,0.2052460610866546,0.9531028270721436,284.9840393066406,284.95001220703125,298.81085205078125,292.8753662109375,297.77838134765625,297.0494079589844,284.9830627441406,1.0,0.6288458704948425,0.580302894115448,0.580302894115448,1.0,1.0,-3.1342082023620605,1.2947443723678589,1.8394639492034912,0.5900251865386963,0.8966019153594971,0.8966019153594971,0.0,226.84605407714844,229.0,56214.3125,0.0,2964.52197265625,1.0,279.440673828125,283.2398376464844,295.84307861328125,299.4322814941406,293.1499938964844,293.1499938964844,279.75,34085.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127402305603028,1.0,0.0,0.0,3.5367796421051025,3.536802053451538,8.346593745045539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.52783203125,0.0,1396.9342041015625,1895.4371337890625,0.0,3522.0166015625,0.8784671425819397,1.0,0.0,3.0,1.0,0.0
17862900,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7434955835342407,0.3329059183597564,0.3050888776779175,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8599711060523987,0.5242657661437988,0.5012059211730957,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9346063733100892,0.6666672825813293,0.4681633114814758,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7857826948165894,0.3951475620269775,0.3797627687454223,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.634595513343811,0.2044682651758194,0.9497616291046144,285.0706787109375,284.95001220703125,298.8011169433594,292.8665466308594,297.7745056152344,297.0498962402344,285.0714416503906,1.0,0.6286925077438354,0.5802783966064453,0.5802783966064453,1.0,1.0,-3.1267666816711426,1.2914013862609863,1.835365295410156,0.5883297920227051,0.979603946208954,0.979603946208954,0.0,228.1966552734375,229.0,55425.79296875,0.0,2956.357666015625,1.0,279.6968078613281,283.34698486328125,295.8141784667969,299.2869567871094,293.1499938964844,293.1499938964844,279.75,31492.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064239263534546,1.0,0.0,0.0,3.623871088027954,3.623894214630127,8.762717129684461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.52490234375,0.0,1470.80810546875,1895.4371337890625,0.0,3463.38720703125,0.8973208665847778,1.0,0.0,3.0,1.0,0.0
17862960,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7418635487556458,0.3320059478282928,0.3043952286243438,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8579860329627991,0.5229105353355408,0.5000507235527039,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9329296350479126,0.6665593385696411,0.4682063162326813,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7840584516525269,0.3943575322628021,0.3791192173957824,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6330100297927856,0.2037032544612884,0.9466952085494996,285.0391845703125,284.95001220703125,298.7912292480469,292.8578491210937,297.7706298828125,297.0504455566406,285.0354919433594,1.0,0.6286035180091858,0.5802940130233765,0.5802940130233765,1.0,1.0,-3.120135307312012,1.2884645462036133,1.831670880317688,0.5868717432022095,0.9946282505989076,0.9946282505989076,0.0,229.4826202392578,232.0,55564.2421875,0.0,2949.54052734375,1.0,279.7421569824219,283.3178405761719,295.8319702148437,299.3644714355469,293.1499938964844,293.1499938964844,279.45001220703125,31420.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050183296203612,1.0,0.0,0.0,3.719346523284912,3.7193703651428223,9.230528235093516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.64453125,0.0,1576.7794189453125,1895.4371337890625,0.0,3450.31591796875,0.9174248576164246,1.0,0.0,3.0,1.0,0.0
17863020,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7370818257331848,0.3288833200931549,0.3020964562892914,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.852464497089386,0.5188007354736328,0.496743232011795,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9273782968521118,0.664369523525238,0.4671940803527832,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7790943384170532,0.3916582763195038,0.3770622611045837,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.628721296787262,0.2015171349048614,0.9386388063430786,284.87567138671875,284.95001220703125,298.7709655761719,292.8407897949219,297.7550048828125,297.03875732421875,284.8775329589844,1.0,0.6281326413154602,0.5803252458572388,0.5803252458572388,1.0,1.0,-3.1000313758850098,1.2795281410217283,1.820503115653992,0.582561194896698,0.8619783520698547,0.8619783520698547,0.0,233.09161376953125,235.0,56026.78125,0.0,2927.44091796875,1.0,279.4567565917969,283.1497497558594,295.8717956542969,299.5195007324219,293.1499938964844,293.1499938964844,279.75,38953.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156259894371032,1.0,0.0,0.0,3.623210191726685,3.623234510421753,8.759520824241918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.72265625,0.0,1525.5028076171875,1895.4371337890625,0.0,3548.739013671875,0.9011746048927308,1.0,0.0,3.0,1.0,0.0
17863080,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7370818257331848,0.3288833200931549,0.3020964562892914,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.852464497089386,0.5188007354736328,0.496743232011795,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9273782968521118,0.664369523525238,0.4671940803527832,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7790943384170532,0.3916582763195038,0.3770622611045837,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.628721296787262,0.2015171349048614,0.9386388063430786,284.87567138671875,284.95001220703125,298.7709655761719,292.8407897949219,297.7550048828125,297.03875732421875,284.8775329589844,1.0,0.6281326413154602,0.5803252458572388,0.5803252458572388,1.0,1.0,-3.1000313758850098,1.2795281410217283,1.820503115653992,0.582561194896698,0.8619783520698547,0.8619783520698547,0.0,233.09161376953125,235.0,56026.78125,0.0,2927.44091796875,1.0,279.4567565917969,283.1497497558594,295.8717956542969,299.5195007324219,293.1499938964844,293.1499938964844,279.75,38953.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156259894371032,1.0,0.0,0.0,3.623210191726685,3.623234510421753,8.759520824241918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.72265625,0.0,1525.5028076171875,1895.4371337890625,0.0,3548.739013671875,0.9011746048927308,1.0,0.0,3.0,1.0,0.0
17863140,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7329301238059998,0.3266838788986206,0.3000046908855438,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8476229310035706,0.5155869126319885,0.4935943484306335,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9227147698402404,0.6635275483131409,0.4664348363876343,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7746988534927368,0.3895968496799469,0.3750545680522918,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6247380375862122,0.199611410498619,0.9302548766136168,284.98291015625,284.95001220703125,298.75,292.8241882324219,297.74432373046875,297.03582763671875,284.9815979003906,1.0,0.627493679523468,0.5803564190864563,0.5803564190864563,1.0,1.0,-3.0803163051605225,1.2707927227020264,1.809523582458496,0.5781114101409912,0.9429868459701538,0.9429868459701538,0.0,236.18212890625,223.0,54939.6171875,0.0,2903.607177734375,1.0,279.7420959472656,283.2793273925781,295.7976379394531,299.3096923828125,293.1499938964844,293.1499938964844,279.45001220703125,34009.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064351320266724,1.0,0.0,0.0,3.713191509246826,3.713215589523315,9.200002750731072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.123046875,0.0,1589.4654541015625,1895.4371337890625,0.0,3463.490966796875,0.917996108531952,1.0,0.0,3.0,1.0,0.0
17863200,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7329301238059998,0.3266838788986206,0.3000046908855438,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8476229310035706,0.5155869126319885,0.4935943484306335,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9227147698402404,0.6635275483131409,0.4664348363876343,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7746988534927368,0.3895968496799469,0.3750545680522918,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6247380375862122,0.199611410498619,0.9302548766136168,284.98291015625,284.95001220703125,298.75,292.8241882324219,297.74432373046875,297.03582763671875,284.9815979003906,1.0,0.627493679523468,0.5803564190864563,0.5803564190864563,1.0,1.0,-3.0803163051605225,1.2707927227020264,1.809523582458496,0.5781114101409912,0.9429868459701538,0.9429868459701538,0.0,236.18212890625,223.0,54939.6171875,0.0,2903.607177734375,1.0,279.7420959472656,283.2793273925781,295.7976379394531,299.3096923828125,293.1499938964844,293.1499938964844,279.45001220703125,34009.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064351320266724,1.0,0.0,0.0,3.713191509246826,3.713215589523315,9.200002750731072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.123046875,0.0,1589.4654541015625,1895.4371337890625,0.0,3463.490966796875,0.917996108531952,1.0,0.0,3.0,1.0,0.0
17863260,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7325737476348877,0.3237512111663818,0.2974907457828522,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8474915623664856,0.5116068720817566,0.4899934828281402,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9241971373558044,0.6614459156990051,0.4651724398136139,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7748068571090698,0.38694828748703,0.3726520836353302,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6239938735961914,0.1974037736654281,0.9204211831092834,284.8825988769531,284.95001220703125,298.7276306152344,292.80718994140625,297.7294006347656,297.0267944335937,284.88458251953125,1.0,0.6224815845489502,0.5804904103279114,0.5804904103279114,1.0,1.0,-3.0567476749420166,1.2604267597198486,1.7963210344314575,0.5731170177459717,0.8363629579544067,0.8363629579544067,0.0,232.8720092773437,211.0,54963.63671875,0.0,2838.8359375,1.0,279.4574584960937,283.173583984375,295.8215026855469,299.4049377441406,293.1499938964844,293.1499938964844,279.75,40397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132531881332396,1.0,0.0,0.0,3.532443046569824,3.532466650009156,8.326138072334288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.89453125,0.0,1438.1114501953125,1895.4371337890625,0.0,3526.769775390625,0.8829169869422913,1.0,0.0,3.0,1.0,0.0
17863320,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7325737476348877,0.3237512111663818,0.2974907457828522,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8474915623664856,0.5116068720817566,0.4899934828281402,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9241971373558044,0.6614459156990051,0.4651724398136139,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7748068571090698,0.38694828748703,0.3726520836353302,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6239938735961914,0.1974037736654281,0.9204211831092834,284.8825988769531,284.95001220703125,298.7276306152344,292.80718994140625,297.7294006347656,297.0267944335937,284.88458251953125,1.0,0.6224815845489502,0.5804904103279114,0.5804904103279114,1.0,1.0,-3.0567476749420166,1.2604267597198486,1.7963210344314575,0.5731170177459717,0.8363629579544067,0.8363629579544067,0.0,232.8720092773437,211.0,54963.63671875,0.0,2838.8359375,1.0,279.4574584960937,283.173583984375,295.8215026855469,299.4049377441406,293.1499938964844,293.1499938964844,279.75,40397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132531881332396,1.0,0.0,0.0,3.532443046569824,3.532466650009156,8.326138072334288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.89453125,0.0,1438.1114501953125,1895.4371337890625,0.0,3526.769775390625,0.8829169869422913,1.0,0.0,3.0,1.0,0.0
17863380,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7354261875152588,0.321778267621994,0.2952442765235901,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8511245846748352,0.5085784792900085,0.4866414070129394,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9307410717010498,0.6606855392456055,0.4642175436019897,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.77851402759552,0.3850307464599609,0.3703834116458893,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6258286833763123,0.1956084221601486,0.9105168581008912,284.9825134277344,284.95001220703125,298.7032165527344,292.7888488769531,297.7188415527344,297.0264587402344,284.9813537597656,1.0,0.615413248538971,0.5806244015693665,0.5806244015693665,1.0,1.0,-3.034228563308716,1.2505549192428589,1.7836737632751465,0.5681518912315369,0.9141612648963928,0.9141612648963928,0.0,225.17544555664065,199.0,53868.21875,0.0,2754.293701171875,1.0,279.7414245605469,283.2964172363281,295.7525329589844,299.197265625,293.1499938964844,293.1499938964844,279.45001220703125,34313.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020519852638244,1.0,0.0,0.0,3.622092008590698,3.62211537361145,8.754115015108255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7568359375,0.0,1489.8172607421875,1895.4371337890625,0.0,3422.704345703125,0.8977600932121277,1.0,0.0,3.0,1.0,0.0
17863440,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7354261875152588,0.321778267621994,0.2952442765235901,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8511245846748352,0.5085784792900085,0.4866414070129394,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9307410717010498,0.6606855392456055,0.4642175436019897,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.77851402759552,0.3850307464599609,0.3703834116458893,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6258286833763123,0.1956084221601486,0.9105168581008912,284.9825134277344,284.95001220703125,298.7032165527344,292.7888488769531,297.7188415527344,297.0264587402344,284.9813537597656,1.0,0.615413248538971,0.5806244015693665,0.5806244015693665,1.0,1.0,-3.034228563308716,1.2505549192428589,1.7836737632751465,0.5681518912315369,0.9141612648963928,0.9141612648963928,0.0,225.17544555664065,199.0,53868.21875,0.0,2754.293701171875,1.0,279.7414245605469,283.2964172363281,295.7525329589844,299.197265625,293.1499938964844,293.1499938964844,279.45001220703125,34313.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020519852638244,1.0,0.0,0.0,3.622092008590698,3.62211537361145,8.754115015108255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7568359375,0.0,1489.8172607421875,1895.4371337890625,0.0,3422.704345703125,0.8977600932121277,1.0,0.0,3.0,1.0,0.0
17863500,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.737454891204834,0.3204498887062073,0.2941108345985412,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8536853194236755,0.5067146420478821,0.4849586486816406,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9349382519721984,0.6597098708152771,0.4636842310428619,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.781087338924408,0.383816510438919,0.3692540824413299,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6272807121276855,0.1946055889129638,0.9056699872016908,284.8566589355469,284.95001220703125,298.69024658203125,292.7792053222656,297.7116394042969,297.0236511230469,284.8549194335937,1.0,0.6114410758018494,0.580691397190094,0.580691397190094,1.0,1.0,-3.023023128509521,1.2456269264221191,1.777396321296692,0.5657668709754944,0.820641279220581,0.820641279220581,0.0,220.58233642578125,199.0,54352.97265625,0.0,2708.701416015625,1.0,279.49920654296875,283.16082763671875,295.8006896972656,299.3830871582031,293.1499938964844,293.1499938964844,279.45001220703125,39636.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907301902770996,1.0,0.0,0.0,3.550129175186157,3.5501527786254883,8.409721203861409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.03369140625,0.0,1451.3333740234375,1895.4371337890625,0.0,3471.5478515625,0.882897675037384,1.0,0.0,3.0,1.0,0.0
17863560,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7393069267272949,0.3190392255783081,0.2926748394966125,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8561335802078247,0.5047500729560852,0.4829399287700653,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9389095902442932,0.658588707447052,0.4627737998962402,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7835385203361511,0.3825054764747619,0.3678576946258545,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6286252737045288,0.1935396790504455,0.9001485109329224,284.89453125,284.95001220703125,298.6768493652344,292.7692565917969,297.7037353515625,297.01983642578125,284.8960266113281,1.0,0.607138991355896,0.5808417201042175,0.5808417201042175,1.0,1.0,-3.009461164474488,1.2397452592849731,1.7697157859802246,0.5629079341888428,0.8205949068069458,0.8205949068069458,0.0,215.9295959472656,187.0,53800.75390625,0.0,2658.58837890625,1.0,279.4585266113281,283.2032470703125,295.77880859375,299.2892761230469,293.1499938964844,293.1499938964844,279.75,40315.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079654216766356,1.0,0.0,0.0,3.4323039054870605,3.4323267936706543,7.860764981160173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.23681640625,0.0,1334.552734375,1895.4371337890625,0.0,3477.712158203125,0.8609365820884705,1.0,0.0,3.0,1.0,0.0
17863620,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7450114488601685,0.3171148002147674,0.2904024720191955,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8632689714431763,0.501735508441925,0.4795274138450622,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9494997262954712,0.6575347185134888,0.4615902006626129,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7905169129371643,0.380573958158493,0.3655022978782654,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6327937841415405,0.1918203234672546,0.8901327252388,284.9819030761719,284.95001220703125,298.64862060546875,292.7485046386719,297.6919860839844,297.02001953125,284.9807434082031,1.0,0.5981876254081726,0.5811424851417542,0.5811424851417542,1.0,1.0,-2.9863269329071045,1.2297866344451904,1.7565404176712036,0.5579746961593628,0.8927909135818481,0.8927909135818481,0.0,205.2089385986328,175.0,52774.2265625,0.0,2559.87060546875,1.0,279.7406311035156,283.31402587890625,295.7107849121094,299.0873718261719,293.1499938964844,293.1499938964844,280.04998779296875,34234.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965622782707214,1.0,0.0,0.0,3.530073404312134,3.5300958156585693,8.314971182699082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.04150390625,0.0,1391.0135498046875,1895.4371337890625,0.0,3371.51904296875,0.8770514726638794,1.0,0.0,3.0,1.0,0.0
17863680,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7450114488601685,0.3171148002147674,0.2904024720191955,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8632689714431763,0.501735508441925,0.4795274138450622,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9494997262954712,0.6575347185134888,0.4615902006626129,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7905169129371643,0.380573958158493,0.3655022978782654,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6327937841415405,0.1918203234672546,0.8901327252388,284.9819030761719,284.95001220703125,298.64862060546875,292.7485046386719,297.6919860839844,297.02001953125,284.9807434082031,1.0,0.5981876254081726,0.5811424851417542,0.5811424851417542,1.0,1.0,-2.9863269329071045,1.2297866344451904,1.7565404176712036,0.5579746961593628,0.8927909135818481,0.8927909135818481,0.0,205.2089385986328,175.0,52774.2265625,0.0,2559.87060546875,1.0,279.7406311035156,283.31402587890625,295.7107849121094,299.0873718261719,293.1499938964844,293.1499938964844,280.04998779296875,34234.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965622782707214,1.0,0.0,0.0,3.530073404312134,3.5300958156585693,8.314971182699082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.04150390625,0.0,1391.0135498046875,1895.4371337890625,0.0,3371.51904296875,0.8770514726638794,1.0,0.0,3.0,1.0,0.0
17863740,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7523856163024902,0.315384179353714,0.2884381413459778,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8723371028900146,0.4989463984966278,0.4764674305915832,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9616615176200868,0.6565739512443542,0.4606255888938904,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7992286086082458,0.3788273334503174,0.3634189367294311,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6383088827133179,0.1902854591608047,0.8811256289482117,285.0386047363281,284.95001220703125,298.6186218261719,292.7266845703125,297.6805419921875,297.0219116210937,285.0350341796875,1.0,0.5890176296234131,0.581443190574646,0.581443190574646,1.0,1.0,-2.9657950401306152,1.2209755182266235,1.7448195219039917,0.5536568760871887,0.9915370941162108,0.9915370941162108,0.0,193.748046875,163.0,52005.2421875,0.0,2463.582763671875,1.0,280.0412902832031,283.3944396972656,295.6958923339844,299.0088195800781,293.1499938964844,293.1499938964844,279.75,31459.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876014947891235,1.0,0.0,0.0,3.711757659912109,3.71178150177002,9.192899597110228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.779296875,0.0,1568.418212890625,1895.4371337890625,0.0,3287.76953125,0.9158309698104858,1.0,0.0,3.0,1.0,0.0
17863800,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7523856163024902,0.315384179353714,0.2884381413459778,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8723371028900146,0.4989463984966278,0.4764674305915832,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9616615176200868,0.6565739512443542,0.4606255888938904,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7992286086082458,0.3788273334503174,0.3634189367294311,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6383088827133179,0.1902854591608047,0.8811256289482117,285.0386047363281,284.95001220703125,298.6186218261719,292.7266845703125,297.6805419921875,297.0219116210937,285.0350341796875,1.0,0.5890176296234131,0.581443190574646,0.581443190574646,1.0,1.0,-2.9657950401306152,1.2209755182266235,1.7448195219039917,0.5536568760871887,0.9915370941162108,0.9915370941162108,0.0,193.748046875,163.0,52005.2421875,0.0,2463.582763671875,1.0,280.0412902832031,283.3944396972656,295.6958923339844,299.0088195800781,293.1499938964844,293.1499938964844,279.75,31459.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876014947891235,1.0,0.0,0.0,3.711757659912109,3.71178150177002,9.192899597110228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.779296875,0.0,1568.418212890625,1895.4371337890625,0.0,3287.76953125,0.9158309698104858,1.0,0.0,3.0,1.0,0.0
17863860,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7577254772186279,0.3131196796894073,0.286470353603363,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8790486454963684,0.4958308637142181,0.4736270606517792,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9699620008468628,0.6542722582817078,0.4592430293560028,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8055920600891113,0.3767133951187134,0.3614391386508941,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6423919200897217,0.1887154728174209,0.873478889465332,284.8576965332031,284.95001220703125,298.5946960449219,292.7094421386719,297.6669921875,297.0159912109375,284.85955810546875,1.0,0.5817514061927795,0.5817463397979736,0.5817463397979736,1.0,1.0,-2.9467923641204834,1.2128198146820068,1.733972430229187,0.5498022437095642,0.8592245578765869,0.8592245578765869,0.0,185.43460083007807,163.0,52567.03125,0.0,2387.0888671875,1.0,279.7670593261719,283.2107849121094,295.7509155273437,299.1969299316406,293.1499938964844,293.1499938964844,279.75,38809.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976622223854065,1.0,0.0,0.0,3.64491605758667,3.644940614700317,8.864788014761871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.453125,0.0,1548.5106201171875,1895.4371337890625,0.0,3381.78271484375,0.90482896566391,1.0,0.0,3.0,1.0,0.0
17863920,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.759218692779541,0.3123694062232971,0.2856897711753845,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8809822201728821,0.4947986900806427,0.4725489020347595,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9722585678100586,0.6534727215766907,0.4586011469364166,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8073933720588684,0.3759949505329132,0.3606651425361633,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6435379385948181,0.1881803721189499,0.8706686496734619,284.87030029296875,284.95001220703125,298.5869445800781,292.7038879394531,297.6624450683594,297.0138244628906,284.8724365234375,1.0,0.5793504118919373,0.5818421244621277,0.5818421244621277,1.0,1.0,-2.939478635787964,1.2096606492996216,1.7298181056976318,0.5482588410377502,0.853912889957428,0.853912889957428,0.0,182.9229278564453,151.0,52343.73828125,0.0,2361.342529296875,1.0,279.7568054199219,283.2256164550781,295.73486328125,299.1545104980469,293.1499938964844,293.1499938964844,280.04998779296875,39407.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983547687530518,1.0,0.0,0.0,3.603104829788208,3.603129148483277,8.662576647111564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.55224609375,0.0,1506.783447265625,1895.4371337890625,0.0,3388.24365234375,0.8970019817352295,1.0,0.0,3.0,1.0,0.0
17863980,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7676365375518799,0.3103048205375671,0.2831859290599823,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.891351580619812,0.4915997982025146,0.4688537120819092,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9835402965545654,0.6516914963722229,0.4567650854587555,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8165524005889893,0.3738403022289276,0.3580105900764465,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.649899423122406,0.1864109933376312,0.8602458834648132,284.980712890625,284.95001220703125,298.5544128417969,292.68072509765625,297.6481018066406,297.0125732421875,284.97918701171875,1.0,0.5695102214813232,0.5822324156761169,0.5822324156761169,1.0,1.0,-2.914093017578125,1.198773980140686,1.715319037437439,0.5428416728973389,0.9341548085212708,0.9341548085212708,0.0,171.73892211914062,151.0,51180.40625,0.0,2260.63623046875,1.0,280.0412902832031,283.3584289550781,295.6493225097656,298.9299621582031,293.1499938964844,293.1499938964844,280.04998779296875,34095.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882648944854736,1.0,0.0,0.0,3.688500165939331,3.688524007797241,9.078056564248982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.92138671875,0.0,1562.0220947265625,1895.4371337890625,0.0,3293.97705078125,0.9124558568000792,1.0,0.0,3.0,1.0,0.0
17864040,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7678556442260742,0.310259073972702,0.2831388711929321,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8916158676147461,0.4915292859077453,0.468781054019928,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9838079810142516,0.6516501903533936,0.4567334353923797,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8167788982391357,0.3737932443618774,0.3579590320587158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6500662565231323,0.1863730698823928,0.8600353598594666,284.9799194335937,284.95001220703125,298.5536804199219,292.6802062988281,297.6477966308594,297.0125427246094,284.9783630371094,1.0,0.5692938566207886,0.5822409987449646,0.5822409987449646,1.0,1.0,-2.9135963916778564,1.198561668395996,1.7150347232818604,0.542738676071167,0.9340141415596008,0.9340141415596008,0.0,171.4832763671875,139.0,51175.2421875,0.0,2258.49853515625,1.0,280.04180908203125,283.3578186035156,295.6495361328125,298.9306945800781,293.1499938964844,293.1499938964844,279.75,34119.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882149457931519,1.0,0.0,0.0,3.689574241638184,3.689598321914673,9.083345275939793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.392578125,0.0,1563.424072265625,1895.4371337890625,0.0,3293.509765625,0.9127113819122314,1.0,0.0,3.0,1.0,0.0
17864100,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7728499174118042,0.3089158833026886,0.2819403409957886,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8976619243621826,0.4895992875099182,0.4669808447360992,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9897096753120422,0.6502332091331482,0.455857902765274,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8219119310379028,0.3724725246429443,0.3566774427890777,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6539027094841003,0.1853741258382797,0.8549727201461792,284.845458984375,284.95001220703125,298.5364685058594,292.6680603027344,297.6393737792969,297.0105285644531,284.841796875,1.0,0.564231276512146,0.5824404954910278,0.5824404954910278,1.0,1.0,-2.901318311691284,1.1932910680770874,1.7080273628234863,0.540210485458374,0.8330723643302917,0.8330723643302917,0.0,165.68505859375,139.0,51713.65234375,0.0,2208.457763671875,1.0,279.7970275878906,283.2124328613281,295.6950378417969,299.1136779785156,293.1499938964844,293.1499938964844,279.75,39305.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939772844314575,1.0,0.0,0.0,3.6239068508148193,3.623931169509888,8.762889933677798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.85986328125,0.0,1528.888427734375,1895.4371337890625,0.0,3347.38232421875,0.8990693688392639,1.0,0.0,3.0,1.0,0.0
17864160,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7774844169616699,0.3074604272842407,0.2804435193538666,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.903357207775116,0.4875414967536926,0.4648508429527282,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.99489825963974,0.6486210823059082,0.4545946419239044,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.826693594455719,0.3710369169712066,0.3551364839076996,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6575134992599487,0.1842980980873108,0.849276602268219,284.8799133300781,284.95001220703125,298.5188903808594,292.6557312011719,297.6303405761719,297.00762939453125,284.8822326660156,1.0,0.5590105056762695,0.5827168822288513,0.5827168822288513,1.0,1.0,-2.8867435455322266,1.187076210975647,1.69966721534729,0.5372105240821838,0.8253331184387207,0.8253331184387207,0.0,160.1618194580078,127.0,51096.92578125,0.0,2156.26416015625,1.0,279.7580261230469,283.2567443847656,295.6687316894531,299.0130615234375,293.1499938964844,293.1499938964844,280.04998779296875,40888.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949261903762817,1.0,0.0,0.0,3.4876630306243896,3.4876863956451416,8.116379035527643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.837890625,0.0,1394.9017333984375,1895.4371337890625,0.0,3356.244384765625,0.8734713792800903,1.0,0.0,3.0,1.0,0.0
17864220,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7863354086875916,0.3054864406585693,0.2781815528869629,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9145547151565552,0.4843927025794983,0.4613662958145141,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9990000128746032,0.6477056741714478,0.4455592930316925,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8355456590652466,0.3689072132110595,0.3526487052440643,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6642225384712219,0.1825316697359085,0.8394062519073486,284.97479248046875,284.95001220703125,298.4826965332031,292.63055419921875,297.6156311035156,297.0086669921875,284.9723205566406,1.0,0.5478611588478088,0.5832695960998535,0.5832695960998535,1.0,1.0,-2.8475911617279053,1.1699973344802856,1.6775938272476196,0.5299311876296997,0.897632896900177,0.897632896900177,0.0,150.3700408935547,115.0,49824.19921875,0.0,2047.650146484375,1.0,280.04107666015625,283.3747863769531,295.5887756347656,298.7911682128906,293.1499938964844,293.1499938964844,280.3500061035156,34545.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825410604476929,1.0,0.0,0.0,3.574645757675171,3.574668884277344,8.526274655196175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.12255859375,0.0,1440.2802734375,1895.4371337890625,0.0,3240.389404296875,0.8871379494667053,1.0,0.0,3.0,1.0,0.0
17864280,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7863354086875916,0.3054864406585693,0.2781815528869629,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9145547151565552,0.4843927025794983,0.4613662958145141,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9990000128746032,0.6477056741714478,0.4455592930316925,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8355456590652466,0.3689072132110595,0.3526487052440643,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6642225384712219,0.1825316697359085,0.8394062519073486,284.97479248046875,284.95001220703125,298.4826965332031,292.63055419921875,297.6156311035156,297.0086669921875,284.9723205566406,1.0,0.5478611588478088,0.5832695960998535,0.5832695960998535,1.0,1.0,-2.8475911617279053,1.1699973344802856,1.6775938272476196,0.5299311876296997,0.897632896900177,0.897632896900177,0.0,150.3700408935547,115.0,49824.19921875,0.0,2047.650146484375,1.0,280.04107666015625,283.3747863769531,295.5887756347656,298.7911682128906,293.1499938964844,293.1499938964844,280.3500061035156,34545.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825410604476929,1.0,0.0,0.0,3.574645757675171,3.574668884277344,8.526274655196175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.12255859375,0.0,1440.2802734375,1895.4371337890625,0.0,3240.389404296875,0.8871379494667053,1.0,0.0,3.0,1.0,0.0
17864340,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7980580925941467,0.3036887645721435,0.2762056887149811,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9300602674484252,0.4814762771129608,0.4582312107086181,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6510586738586426,0.4237194657325744,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8472259640693665,0.36695596575737,0.3504239618778229,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6734161972999573,0.1809064745903015,0.830263614654541,285.0278625488281,284.95001220703125,298.4451599121094,292.6047668457031,297.6059875488281,297.0191650390625,285.0234680175781,1.0,0.5360271334648132,0.5838223695755005,0.5838223695755005,1.0,1.0,-2.808084726333618,1.1530306339263916,1.655054211616516,0.5206325054168701,0.988050937652588,0.988050937652588,0.0,139.5437469482422,103.0,48622.640625,0.0,1926.9598388671875,1.0,280.34161376953125,283.45703125,295.5626220703125,298.67608642578125,293.1499938964844,293.1499938964844,280.04998779296875,31943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711922764778137,1.0,0.0,0.0,3.735939264297485,3.735963344573975,9.313071132055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.76416015625,0.0,1599.835205078125,1895.4371337890625,0.0,3133.99462890625,0.921557068824768,1.0,0.0,3.0,1.0,0.0
17864400,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7980580925941467,0.3036887645721435,0.2762056887149811,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9300602674484252,0.4814762771129608,0.4582312107086181,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6510586738586426,0.4237194657325744,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8472259640693665,0.36695596575737,0.3504239618778229,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6734161972999573,0.1809064745903015,0.830263614654541,285.0278625488281,284.95001220703125,298.4451599121094,292.6047668457031,297.6059875488281,297.0191650390625,285.0234680175781,1.0,0.5360271334648132,0.5838223695755005,0.5838223695755005,1.0,1.0,-2.808084726333618,1.1530306339263916,1.655054211616516,0.5206325054168701,0.988050937652588,0.988050937652588,0.0,139.5437469482422,103.0,48622.640625,0.0,1926.9598388671875,1.0,280.34161376953125,283.45703125,295.5626220703125,298.67608642578125,293.1499938964844,293.1499938964844,280.04998779296875,31943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711922764778137,1.0,0.0,0.0,3.735939264297485,3.735963344573975,9.313071132055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.76416015625,0.0,1599.835205078125,1895.4371337890625,0.0,3133.99462890625,0.921557068824768,1.0,0.0,3.0,1.0,0.0
17864460,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.808968722820282,0.3006452322006225,0.2734712660312652,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.944896161556244,0.4772672355175018,0.4542920589447021,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.6551735401153564,0.4031300544738769,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.858718991279602,0.3639304339885711,0.3475401997566223,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6823123097419739,0.1787350177764892,0.819719135761261,284.853515625,284.95001220703125,298.4063720703125,292.5784606933594,297.5969543457031,297.0316772460937,284.8561706542969,1.0,0.5231607556343079,0.58469557762146,0.58469557762146,1.0,1.0,-2.759188175201416,1.132001519203186,1.6271867752075195,0.5105178952217102,0.8354155421257019,0.8354155421257019,0.0,129.41439819335938,106.0,48413.0859375,0.0,1802.884765625,1.0,280.0570373535156,283.2921142578125,295.5968017578125,298.7815246582031,293.1499938964844,293.1499938964844,280.3500061035156,40914.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796365261077881,1.0,0.0,0.0,3.571846008300781,3.5718700885772705,8.512923272974149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.79638671875,0.0,1483.9295654296875,1895.4371337890625,0.0,3213.17431640625,0.8913640975952148,1.0,0.0,3.0,1.0,0.0
17864520,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.808968722820282,0.3006452322006225,0.2734712660312652,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.944896161556244,0.4772672355175018,0.4542920589447021,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.6551735401153564,0.4031300544738769,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.858718991279602,0.3639304339885711,0.3475401997566223,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6823123097419739,0.1787350177764892,0.819719135761261,284.853515625,284.95001220703125,298.4063720703125,292.5784606933594,297.5969543457031,297.0316772460937,284.8561706542969,1.0,0.5231607556343079,0.58469557762146,0.58469557762146,1.0,1.0,-2.759188175201416,1.132001519203186,1.6271867752075195,0.5105178952217102,0.8354155421257019,0.8354155421257019,0.0,129.41439819335938,106.0,48413.0859375,0.0,1802.884765625,1.0,280.0570373535156,283.2921142578125,295.5968017578125,298.7815246582031,293.1499938964844,293.1499938964844,280.3500061035156,40914.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796365261077881,1.0,0.0,0.0,3.571846008300781,3.5718700885772705,8.512923272974149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.79638671875,0.0,1483.9295654296875,1895.4371337890625,0.0,3213.17431640625,0.8913640975952148,1.0,0.0,3.0,1.0,0.0
17864580,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.814879298210144,0.2985608577728271,0.2711541950702667,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9530097246170044,0.474027007818222,0.4507617056369781,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.6605469584465027,0.3908634781837463,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8653674721717834,0.3615835011005401,0.3449135422706604,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6869611740112305,0.1769271343946457,0.810076117515564,284.9703674316406,284.95001220703125,298.366455078125,292.5517272949219,297.5958557128906,297.0579833984375,284.96905517578125,1.0,0.514859676361084,0.5855687856674194,0.5855687856674194,1.0,1.0,-2.722652196884156,1.116551160812378,1.6061010360717771,0.502922773361206,0.9117289185523988,0.9117289185523988,0.0,123.31365966796876,124.0,47036.33203125,0.0,1719.593994140625,1.0,280.34161376953125,283.4320373535156,295.50347900390625,298.5321350097656,293.1499938964844,293.1499938964844,280.04998779296875,34719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656919002532959,1.0,0.0,0.0,3.637888431549072,3.6379120349884033,8.830636488710297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.27392578125,0.0,1510.1868896484375,1895.4371337890625,0.0,3082.39599609375,0.9015257358551024,1.0,0.0,3.0,1.0,0.0
17864640,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.814879298210144,0.2985608577728271,0.2711541950702667,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9530097246170044,0.474027007818222,0.4507617056369781,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.6605469584465027,0.3908634781837463,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8653674721717834,0.3615835011005401,0.3449135422706604,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6869611740112305,0.1769271343946457,0.810076117515564,284.9703674316406,284.95001220703125,298.366455078125,292.5517272949219,297.5958557128906,297.0579833984375,284.96905517578125,1.0,0.514859676361084,0.5855687856674194,0.5855687856674194,1.0,1.0,-2.722652196884156,1.116551160812378,1.6061010360717771,0.502922773361206,0.9117289185523988,0.9117289185523988,0.0,123.31365966796876,124.0,47036.33203125,0.0,1719.593994140625,1.0,280.34161376953125,283.4320373535156,295.50347900390625,298.5321350097656,293.1499938964844,293.1499938964844,280.04998779296875,34719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656919002532959,1.0,0.0,0.0,3.637888431549072,3.6379120349884033,8.830636488710297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.27392578125,0.0,1510.1868896484375,1895.4371337890625,0.0,3082.39599609375,0.9015257358551024,1.0,0.0,3.0,1.0,0.0
