time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8136626482009888,0.2972507774829864,0.2701758742332458,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9514450430870056,0.4721467196941376,0.4492051005363464,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.9990000128746032,0.6619976162910461,0.3912728428840637,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8641290664672852,0.3602187931537628,0.3437912762165069,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6855071187019348,0.1759601235389709,0.8061166405677795,284.8440246582031,284.95001220703125,298.3460693359375,292.5382385253906,297.59136962890625,297.0645751953125,284.8411560058594,1.0,0.5140433311462402,0.5860053896903992,0.5860053896903992,1.0,1.0,-2.713974714279175,1.1131458282470703,1.600828766822815,0.5012508630752563,0.814367949962616,0.814367949962616,0.0,123.15181732177734,124.0,47510.265625,0.0,1706.0689697265625,1.0,280.09893798828125,283.2960510253906,295.5531005859375,298.7083435058594,293.1499938964844,293.1499938964844,280.04998779296875,40238.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705081343650818,1.0,0.0,0.0,3.554994821548462,3.555018663406372,8.432788831669313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.830078125,0.0,1460.9027099609375,1895.4371337890625,0.0,3127.577392578125,0.8842312693595886,1.0,0.0,3.0,1.0,0.0
17864760,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8092584013938904,0.2958509027957916,0.2689776718616485,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9457387924194336,0.4701626300811767,0.4474044144153595,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6621044278144836,0.3960777223110199,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8595689535140991,0.3587595522403717,0.3424892127513885,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6812505722045898,0.1749202460050583,0.8018606305122375,284.888427734375,284.95001220703125,298.325439453125,292.524658203125,297.5823974609375,297.0634460449219,284.8917236328125,1.0,0.5147683024406433,0.5865434408187866,0.5865434408187866,1.0,1.0,-2.709458112716675,1.1117029190063477,1.5977551937103271,0.5007103085517883,0.8146332502365112,0.8146332502365112,0.0,124.84031677246094,142.0,47060.921875,0.0,1707.245361328125,1.0,280.0585327148437,283.3483581542969,295.5301208496094,298.6170959472656,293.1499938964844,293.1499938964844,280.3500061035156,41074.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709256052970886,1.0,0.0,0.0,3.415603876113892,3.4156265258789062,7.78445610194467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.728515625,0.0,1323.2208251953125,1895.4371337890625,0.0,3131.493408203125,0.8581544160842896,1.0,0.0,3.0,1.0,0.0
17864820,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7962585687637329,0.2938849329948425,0.2672977745532989,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9285941123962402,0.4670761525630951,0.4445752799510956,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6600274443626404,0.4127602279186249,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8465549349784851,0.356562465429306,0.3405157327651977,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6693165898323059,0.1731591075658798,0.7948581576347351,285.00244140625,284.95001220703125,298.2834777832031,292.497314453125,297.5607604980469,297.0550842285156,285.0015563964844,1.0,0.5200112462043762,0.5876194834709167,0.5876194834709167,1.0,1.0,-2.713285446166992,1.1146243810653689,1.5986610651016235,0.5025733113288879,0.91008460521698,0.91008460521698,0.0,131.5797576904297,160.0,46465.78515625,0.0,1744.0477294921875,1.0,280.340576171875,283.4730834960937,295.4565734863281,298.4334411621094,293.1499938964844,293.1499938964844,280.04998779296875,33335.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858557403087616,1.0,0.0,0.0,3.545715093612671,3.545737743377685,8.388822152483044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.9658203125,0.0,1400.8441162109375,1895.4371337890625,0.0,3015.475830078125,0.8799934983253479,1.0,0.0,3.0,1.0,0.0
17864880,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7962585687637329,0.2938849329948425,0.2672977745532989,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9285941123962402,0.4670761525630951,0.4445752799510956,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6600274443626404,0.4127602279186249,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8465549349784851,0.356562465429306,0.3405157327651977,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6693165898323059,0.1731591075658798,0.7948581576347351,285.00244140625,284.95001220703125,298.2834777832031,292.497314453125,297.5607604980469,297.0550842285156,285.0015563964844,1.0,0.5200112462043762,0.5876194834709167,0.5876194834709167,1.0,1.0,-2.713285446166992,1.1146243810653689,1.5986610651016235,0.5025733113288879,0.91008460521698,0.91008460521698,0.0,131.5797576904297,160.0,46465.78515625,0.0,1744.0477294921875,1.0,280.340576171875,283.4730834960937,295.4565734863281,298.4334411621094,293.1499938964844,293.1499938964844,280.04998779296875,33335.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858557403087616,1.0,0.0,0.0,3.545715093612671,3.545737743377685,8.388822152483044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.9658203125,0.0,1400.8441162109375,1895.4371337890625,0.0,3015.475830078125,0.8799934983253479,1.0,0.0,3.0,1.0,0.0
17864940,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7785463929176331,0.2909916043281555,0.2653243839740753,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9058192372322084,0.463017851114273,0.4414337873458862,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6525154113769531,0.4375346004962921,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8295633792877197,0.3536712527275085,0.3383993208408355,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6539577841758728,0.1709509491920471,0.7875429391860962,284.9079284667969,284.95001220703125,298.2406005859375,292.4698181152344,297.523681640625,297.0208435058594,284.9100341796875,1.0,0.5287836790084839,0.5886955857276917,0.5886955857276917,1.0,1.0,-2.7255735397338867,1.121339201927185,1.6042343378067017,0.5064992904663086,0.8235964775085449,0.8235964775085449,0.0,142.33950805664062,163.0,47052.19140625,0.0,1812.3319091796875,1.0,280.0592346191406,283.36737060546875,295.49542236328125,298.5731506347656,293.1499938964844,293.1499938964844,280.3500061035156,39299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680794835090637,1.0,0.0,0.0,3.398099184036255,3.398121356964112,7.704871336500219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.28564453125,0.0,1293.54248046875,1895.4371337890625,0.0,3104.794677734375,0.8526588678359985,1.0,0.0,3.0,1.0,0.0
17865000,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7785463929176331,0.2909916043281555,0.2653243839740753,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9058192372322084,0.463017851114273,0.4414337873458862,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6525154113769531,0.4375346004962921,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8295633792877197,0.3536712527275085,0.3383993208408355,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6539577841758728,0.1709509491920471,0.7875429391860962,284.9079284667969,284.95001220703125,298.2406005859375,292.4698181152344,297.523681640625,297.0208435058594,284.9100341796875,1.0,0.5287836790084839,0.5886955857276917,0.5886955857276917,1.0,1.0,-2.7255735397338867,1.121339201927185,1.6042343378067017,0.5064992904663086,0.8235964775085449,0.8235964775085449,0.0,142.33950805664062,163.0,47052.19140625,0.0,1812.3319091796875,1.0,280.0592346191406,283.36737060546875,295.49542236328125,298.5731506347656,293.1499938964844,293.1499938964844,280.3500061035156,39299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680794835090637,1.0,0.0,0.0,3.398099184036255,3.398121356964112,7.704871336500219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.28564453125,0.0,1293.54248046875,1895.4371337890625,0.0,3104.794677734375,0.8526588678359985,1.0,0.0,3.0,1.0,0.0
17865060,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7669839262962341,0.2890684008598327,0.2637030780315399,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8921074867248535,0.460092157125473,0.4387916326522827,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9989972114562988,0.6445773243904114,0.4526297450065613,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8183949589729309,0.3516339957714081,0.3366212248802185,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6439195871353149,0.1692032665014267,0.7807804346084595,285.01580810546875,284.95001220703125,298.2039489746094,292.4466857910156,297.49755859375,297.00164794921875,285.0134582519531,1.0,0.5337031483650208,0.5889917016029358,0.5889917016029358,1.0,1.0,-2.728386878967285,1.1229099035263062,1.605476975440979,0.5077539086341858,0.9162667989730836,0.9162667989730836,0.0,149.90478515625,163.0,46519.85546875,0.0,1851.7393798828125,1.0,280.3334655761719,283.4850769042969,295.4154968261719,298.3890380859375,293.1499938964844,293.1499938964844,280.3500061035156,32570.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594815135002136,1.0,0.0,0.0,3.529416799545288,3.5294389724731445,8.311878900713054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.072265625,0.0,1378.2965087890625,1895.4371337890625,0.0,3024.14208984375,0.875717282295227,1.0,0.0,3.0,1.0,0.0
17865120,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7643371224403381,0.2886784672737121,0.2634609043598175,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8889179229736328,0.4595101177692413,0.438358873128891,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9963125586509703,0.6430922746658325,0.4518575370311737,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8157373070716858,0.3512293398380279,0.3363453447818756,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6416646838188171,0.1688614785671234,0.7796851396560669,285.0067138671875,284.95001220703125,298.1968994140625,292.4422607421875,297.4935302734375,296.99981689453125,285.0041198730469,1.0,0.5343137383460999,0.5890481472015381,0.5890481472015381,1.0,1.0,-2.724501609802246,1.121182918548584,1.603318691253662,0.5071277618408203,0.9167720675468444,0.9167720675468444,0.0,151.70977783203125,166.0,46513.1796875,0.0,1854.531982421875,1.0,280.3405456542969,283.4775085449219,295.4181823730469,298.40185546875,293.1499938964844,293.1499938964844,280.04998779296875,32758.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592953681945801,1.0,0.0,0.0,3.5467655658721924,3.546787977218628,8.39379367789661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.1220703125,0.0,1397.7518310546875,1895.4371337890625,0.0,3022.396728515625,0.8797041177749634,1.0,0.0,3.0,1.0,0.0
17865180,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7506005167961121,0.2854083180427551,0.2611468732357025,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8724683523178101,0.4549956321716308,0.4347774088382721,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9804934859275818,0.6352512240409851,0.44627445936203,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8012428879737854,0.3479938805103302,0.333914965391159,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6299776434898376,0.1663239300251007,0.7708286046981812,284.88885498046875,284.95001220703125,298.1524963378906,292.4147033691406,297.4708251953125,296.9927673339844,284.8911437988281,1.0,0.536742627620697,0.5894006490707397,0.5894006490707397,1.0,1.0,-2.6976237297058105,1.1094202995300293,1.5882034301757812,0.5013270378112793,0.8079753518104553,0.8079753518104553,0.0,160.85177612304688,169.0,46497.9140625,0.0,1855.5230712890625,1.0,280.0587463378906,283.3624572753906,295.44158935546875,298.5013427734375,293.1499938964844,293.1499938964844,280.3500061035156,40509.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692018985748291,1.0,0.0,0.0,3.3614604473114014,3.361482620239258,7.539617854490643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.79833984375,0.0,1266.295166015625,1895.4371337890625,0.0,3115.32373046875,0.8455000519752502,1.0,0.0,3.0,1.0,0.0
17865240,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7506005167961121,0.2854083180427551,0.2611468732357025,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8724683523178101,0.4549956321716308,0.4347774088382721,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9804934859275818,0.6352512240409851,0.44627445936203,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8012428879737854,0.3479938805103302,0.333914965391159,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6299776434898376,0.1663239300251007,0.7708286046981812,284.88885498046875,284.95001220703125,298.1524963378906,292.4147033691406,297.4708251953125,296.9927673339844,284.8911437988281,1.0,0.536742627620697,0.5894006490707397,0.5894006490707397,1.0,1.0,-2.6976237297058105,1.1094202995300293,1.5882034301757812,0.5013270378112793,0.8079753518104553,0.8079753518104553,0.0,160.85177612304688,169.0,46497.9140625,0.0,1855.5230712890625,1.0,280.0587463378906,283.3624572753906,295.44158935546875,298.5013427734375,293.1499938964844,293.1499938964844,280.3500061035156,40509.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692018985748291,1.0,0.0,0.0,3.3614604473114014,3.361482620239258,7.539617854490643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.79833984375,0.0,1266.295166015625,1895.4371337890625,0.0,3115.32373046875,0.8455000519752502,1.0,0.0,3.0,1.0,0.0
17865300,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.745436429977417,0.284094899892807,0.2599273324012756,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8662672638893127,0.4530782997608185,0.4329210519790649,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.97413432598114,0.6329111456871033,0.4443469941616058,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7955134510993958,0.3466021120548248,0.3326061367988586,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6253799796104431,0.1651391685009002,0.7659004330635071,284.9988708496094,284.95001220703125,298.13006591796875,292.4009704589844,297.46026611328125,296.9907531738281,285.00152587890625,1.0,0.5372706055641174,0.5895769596099854,0.5895769596099854,1.0,1.0,-2.684111356735229,1.103507161140442,1.5806043148040771,0.4983765184879303,0.8785762786865234,0.8785762786865234,0.0,164.2886199951172,169.0,45598.48046875,0.0,1850.8201904296875,1.0,280.2943420410156,283.48895263671875,295.3590393066406,298.26324462890625,293.1499938964844,293.1499938964844,280.3500061035156,34837.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613751530647278,1.0,0.0,0.0,3.404099702835083,3.404121398925781,7.732107292213186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.150390625,0.0,1268.303466796875,1895.4371337890625,0.0,3041.90283203125,0.8517826199531555,1.0,0.0,3.0,1.0,0.0
17865360,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7415327429771423,0.2829191088676452,0.2589706182479858,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8614985942840576,0.451302021741867,0.4313543140888214,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.969167709350586,0.6310569643974304,0.4430452585220337,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7910723686218262,0.3453242778778076,0.3315070271492004,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6216707229614258,0.1640337705612182,0.7614288330078125,284.98175048828125,284.95001220703125,298.10748291015625,292.38726806640625,297.4503479003906,296.9897766113281,284.9793701171875,1.0,0.5376085042953491,0.5899525284767151,0.5899525284767151,1.0,1.0,-2.672818660736084,1.0987865924835205,1.5740320682525637,0.4961585700511932,0.8816019892692566,0.8816019892692566,0.0,166.97805786132812,172.0,45483.8203125,0.0,1846.0615234375,1.0,280.34051513671875,283.47442626953125,295.347412109375,298.2763977050781,293.1499938964844,293.1499938964844,280.6499938964844,33877.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571515679359436,1.0,0.0,0.0,3.470427989959717,3.470449924468994,8.036359417928907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.10205078125,0.0,1327.3095703125,1895.4371337890625,0.0,3002.293701171875,0.8632419109344482,1.0,0.0,3.0,1.0,0.0
17865420,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7351253628730774,0.2807215452194214,0.2571630179882049,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8536518216133118,0.4479104578495025,0.4283374547958374,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9608042240142822,0.6279401183128357,0.4409341514110565,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7837134599685669,0.3429067134857178,0.3294021785259247,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6151983737945557,0.1619462221860885,0.7528694868087769,285.0445251464844,284.95001220703125,298.0619201660156,292.36004638671875,297.43121337890625,296.9891967773437,285.0404663085937,1.0,0.5378617644309998,0.5907036066055298,0.5907036066055298,1.0,1.0,-2.6516685485839844,1.0900049209594729,1.5616636276245115,0.4920992255210876,0.985200822353363,0.985200822353363,0.0,171.37481689453125,175.0,44678.0859375,0.0,1834.28759765625,1.0,280.6408386230469,283.5586853027344,295.3210754394531,298.1818542480469,293.1499938964844,293.1499938964844,280.3500061035156,30974.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462197780609131,1.0,0.0,0.0,3.66534161567688,3.665364980697632,8.964420317170152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.61181640625,0.0,1512.547119140625,1895.4371337890625,0.0,2899.877685546875,0.9050012826919556,1.0,0.0,3.0,1.0,0.0
17865480,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7351253628730774,0.2807215452194214,0.2571630179882049,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8536518216133118,0.4479104578495025,0.4283374547958374,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9608042240142822,0.6279401183128357,0.4409341514110565,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7837134599685669,0.3429067134857178,0.3294021785259247,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6151983737945557,0.1619462221860885,0.7528694868087769,285.0445251464844,284.95001220703125,298.0619201660156,292.36004638671875,297.43121337890625,296.9891967773437,285.0404663085937,1.0,0.5378617644309998,0.5907036066055298,0.5907036066055298,1.0,1.0,-2.6516685485839844,1.0900049209594729,1.5616636276245115,0.4920992255210876,0.985200822353363,0.985200822353363,0.0,171.37481689453125,175.0,44678.0859375,0.0,1834.28759765625,1.0,280.6408386230469,283.5586853027344,295.3210754394531,298.1818542480469,293.1499938964844,293.1499938964844,280.3500061035156,30974.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462197780609131,1.0,0.0,0.0,3.66534161567688,3.665364980697632,8.964420317170152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.61181640625,0.0,1512.547119140625,1895.4371337890625,0.0,2899.877685546875,0.9050012826919556,1.0,0.0,3.0,1.0,0.0
17865540,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.728256106376648,0.2773385345935821,0.2546484470367431,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8455906510353088,0.4433059692382812,0.4245573580265045,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9515427350997924,0.623033344745636,0.4380683898925781,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7760373950004578,0.3394961953163147,0.3266892731189728,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6080134510993958,0.1593618392944336,0.7430400252342224,284.862060546875,284.95001220703125,298.015869140625,292.33306884765625,297.40899658203125,296.98388671875,284.8648681640625,1.0,0.5375232696533203,0.5914547443389893,0.5914547443389893,1.0,1.0,-2.6255991458892822,1.0789620876312256,1.5466370582580566,0.4870101809501648,0.83854740858078,0.83854740858078,0.0,175.75814819335938,163.0,44928.16796875,0.0,1815.2542724609373,1.0,280.3570861816406,283.3802185058594,295.3676452636719,298.328125,293.1499938964844,293.1499938964844,280.6499938964844,39929.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580522537231445,1.0,0.0,0.0,3.547261476516724,3.5472850799560547,8.396140174227185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.6416015625,0.0,1450.416259765625,1895.4371337890625,0.0,3010.739013671875,0.8848586678504944,1.0,0.0,3.0,1.0,0.0
17865600,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.728256106376648,0.2773385345935821,0.2546484470367431,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8455906510353088,0.4433059692382812,0.4245573580265045,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9515427350997924,0.623033344745636,0.4380683898925781,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7760373950004578,0.3394961953163147,0.3266892731189728,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6080134510993958,0.1593618392944336,0.7430400252342224,284.862060546875,284.95001220703125,298.015869140625,292.33306884765625,297.40899658203125,296.98388671875,284.8648681640625,1.0,0.5375232696533203,0.5914547443389893,0.5914547443389893,1.0,1.0,-2.6255991458892822,1.0789620876312256,1.5466370582580566,0.4870101809501648,0.83854740858078,0.83854740858078,0.0,175.75814819335938,163.0,44928.16796875,0.0,1815.2542724609373,1.0,280.3570861816406,283.3802185058594,295.3676452636719,298.328125,293.1499938964844,293.1499938964844,280.6499938964844,39929.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580522537231445,1.0,0.0,0.0,3.547261476516724,3.5472850799560547,8.396140174227185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.6416015625,0.0,1450.416259765625,1895.4371337890625,0.0,3010.739013671875,0.8848586678504944,1.0,0.0,3.0,1.0,0.0
17865660,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7272145748138428,0.2747794687747955,0.2520273923873901,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8446452617645264,0.4395208656787872,0.4206613302230835,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.95129132270813,0.6195151805877686,0.4352612495422363,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7751526832580566,0.3366598188877105,0.3237391412258148,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6059089303016663,0.1570266336202621,0.731722354888916,284.98004150390625,284.95001220703125,297.969482421875,292.3064880371094,297.38848876953125,296.9815368652344,284.9781799316406,1.0,0.5322008728981018,0.5924169421195984,0.5924169421195984,1.0,1.0,-2.5972468852996826,1.0670982599258425,1.53014874458313,0.4814473688602447,0.9217852354049684,0.9217852354049684,0.0,173.30136108398438,151.0,43757.9296875,0.0,1762.8349609375,1.0,280.6415100097656,283.5177307128906,295.2680358886719,298.09295654296875,293.1499938964844,293.1499938964844,280.3500061035156,33978.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460788726806641,1.0,0.0,0.0,3.637352705001831,3.637376308441162,8.828036470731604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.8134765625,0.0,1504.06787109375,1895.4371337890625,0.0,2898.559326171875,0.900859236717224,1.0,0.0,3.0,1.0,0.0
17865720,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7272145748138428,0.2747794687747955,0.2520273923873901,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8446452617645264,0.4395208656787872,0.4206613302230835,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.95129132270813,0.6195151805877686,0.4352612495422363,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7751526832580566,0.3366598188877105,0.3237391412258148,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6059089303016663,0.1570266336202621,0.731722354888916,284.98004150390625,284.95001220703125,297.969482421875,292.3064880371094,297.38848876953125,296.9815368652344,284.9781799316406,1.0,0.5322008728981018,0.5924169421195984,0.5924169421195984,1.0,1.0,-2.5972468852996826,1.0670982599258425,1.53014874458313,0.4814473688602447,0.9217852354049684,0.9217852354049684,0.0,173.30136108398438,151.0,43757.9296875,0.0,1762.8349609375,1.0,280.6415100097656,283.5177307128906,295.2680358886719,298.09295654296875,293.1499938964844,293.1499938964844,280.3500061035156,33978.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460788726806641,1.0,0.0,0.0,3.637352705001831,3.637376308441162,8.828036470731604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.8134765625,0.0,1504.06787109375,1895.4371337890625,0.0,2898.559326171875,0.900859236717224,1.0,0.0,3.0,1.0,0.0
17865780,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7294241189956665,0.2716830968856811,0.249225229024887,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8476455807685852,0.435109794139862,0.4165122509002685,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9560811519622804,0.6148994565010071,0.4321635961532593,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7781060338020325,0.3333474099636078,0.3205763101577759,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6069290041923523,0.1545161604881286,0.7198531031608582,284.8719482421875,284.95001220703125,297.9228210449219,292.2803649902344,297.3669738769531,296.9778747558594,284.8756103515625,1.0,0.5243359804153442,0.5933790802955627,0.5933790802955627,1.0,1.0,-2.567116498947144,1.054394006729126,1.5127224922180176,0.4755611717700958,0.8047814965248108,0.8047814965248108,0.0,166.96420288085938,139.0,43552.81640625,0.0,1691.8651123046875,1.0,280.3581848144531,283.41650390625,295.2923889160156,298.17071533203125,293.1499938964844,293.1499938964844,280.6499938964844,41958.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529239892959595,1.0,0.0,0.0,3.398834228515625,3.39885687828064,7.708205203016405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.49169921875,0.0,1312.7926025390625,1895.4371337890625,0.0,2962.6650390625,0.8550074100494385,1.0,0.0,3.0,1.0,0.0
17865840,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7294241189956665,0.2716830968856811,0.249225229024887,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8476455807685852,0.435109794139862,0.4165122509002685,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9560811519622804,0.6148994565010071,0.4321635961532593,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7781060338020325,0.3333474099636078,0.3205763101577759,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6069290041923523,0.1545161604881286,0.7198531031608582,284.8719482421875,284.95001220703125,297.9228210449219,292.2803649902344,297.3669738769531,296.9778747558594,284.8756103515625,1.0,0.5243359804153442,0.5933790802955627,0.5933790802955627,1.0,1.0,-2.567116498947144,1.054394006729126,1.5127224922180176,0.4755611717700958,0.8047814965248108,0.8047814965248108,0.0,166.96420288085938,139.0,43552.81640625,0.0,1691.8651123046875,1.0,280.3581848144531,283.41650390625,295.2923889160156,298.17071533203125,293.1499938964844,293.1499938964844,280.6499938964844,41958.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529239892959595,1.0,0.0,0.0,3.398834228515625,3.39885687828064,7.708205203016405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.49169921875,0.0,1312.7926025390625,1895.4371337890625,0.0,2962.6650390625,0.8550074100494385,1.0,0.0,3.0,1.0,0.0
17865900,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7314843535423279,0.2704923450946808,0.2478276044130325,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.850302517414093,0.4332587718963623,0.4144187867641449,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9598628878593444,0.6131557822227478,0.4306071698665619,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7806883454322815,0.3319588303565979,0.3189613223075866,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6082850098609924,0.1533907800912857,0.7137227058410645,284.9931335449219,284.95001220703125,297.8994140625,292.2675170898437,297.3570251464844,296.9773864746094,284.9970092773437,1.0,0.5197402238845825,0.5938602089881897,0.5938602089881897,1.0,1.0,-2.551741123199463,1.0479053258895874,1.5038357973098757,0.472460389137268,0.879033088684082,0.879033088684082,0.0,162.8373260498047,139.0,42613.59765625,0.0,1652.331298828125,1.0,280.5951538085937,283.5539245605469,295.2092590332031,297.929931640625,293.1499938964844,293.1499938964844,280.6499938964844,35521.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433839678764343,1.0,0.0,0.0,3.4328675270080566,3.432889461517334,7.863346240810642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.955078125,0.0,1301.3834228515625,1895.4371337890625,0.0,2873.34765625,0.8589447140693665,1.0,0.0,3.0,1.0,0.0
17865960,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7346106767654419,0.2694433331489563,0.2467048466205597,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8541743159294128,0.4315588176250458,0.4126263558864593,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9650039672851562,0.6115965843200684,0.42939493060112,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7844362854957581,0.3306949734687805,0.3175778985023498,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6105709671974182,0.1523646861314773,0.7081714272499084,284.9813842773437,284.95001220703125,297.8759765625,292.2547912597656,297.3478088378906,296.97808837890625,284.9791564941406,1.0,0.5149351358413696,0.5944561958312988,0.5944561958312988,1.0,1.0,-2.538448095321656,1.0424574613571167,1.495990753173828,0.4699628949165344,0.8849757313728333,0.8849757313728333,0.0,158.05438232421875,127.0,42463.47265625,0.0,1613.2353515625,1.0,280.6405334472656,283.543212890625,295.200927734375,297.9431457519531,293.1499938964844,293.1499938964844,280.95001220703125,34179.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378323316574097,1.0,0.0,0.0,3.497730255126953,3.4977526664733887,8.163303846231429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.21484375,0.0,1357.218017578125,1895.4371337890625,0.0,2821.469482421875,0.8696877956390381,1.0,0.0,3.0,1.0,0.0
17866020,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7424573302268982,0.267480194568634,0.2445529401302337,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8639103174209595,0.42831951379776,0.4091615676879883,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9767098426818848,0.6086087822914124,0.42702716588974,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7937635779380798,0.3283005654811859,0.3149095177650451,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6164141297340393,0.1504555493593216,0.6976178884506226,285.0558776855469,284.95001220703125,297.8290100097656,292.2298583984375,297.330078125,296.980712890625,285.051025390625,1.0,0.504806637763977,0.5956482291221619,0.5956482291221619,1.0,1.0,-2.512967109680176,1.0320550203323364,1.480912208557129,0.4652324616909027,0.999139666557312,0.999139666557312,0.0,147.67352294921875,115.0,41575.875,0.0,1534.1376953125,1.0,280.9420166015625,283.6375427246094,295.178955078125,297.8486328125,293.1499938964844,293.1499938964844,280.6499938964844,30866.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244867920875549,1.0,0.0,0.0,3.693542957305908,3.6935665607452393,9.102897138291156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.48046875,0.0,1543.2855224609375,1895.4371337890625,0.0,2697.185302734375,0.9112091660499572,1.0,0.0,3.0,1.0,0.0
17866080,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7424573302268982,0.267480194568634,0.2445529401302337,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8639103174209595,0.42831951379776,0.4091615676879883,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9767098426818848,0.6086087822914124,0.42702716588974,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7937635779380798,0.3283005654811859,0.3149095177650451,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6164141297340393,0.1504555493593216,0.6976178884506226,285.0558776855469,284.95001220703125,297.8290100097656,292.2298583984375,297.330078125,296.980712890625,285.051025390625,1.0,0.504806637763977,0.5956482291221619,0.5956482291221619,1.0,1.0,-2.512967109680176,1.0320550203323364,1.480912208557129,0.4652324616909027,0.999139666557312,0.999139666557312,0.0,147.67352294921875,115.0,41575.875,0.0,1534.1376953125,1.0,280.9420166015625,283.6375427246094,295.178955078125,297.8486328125,293.1499938964844,293.1499938964844,280.6499938964844,30866.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244867920875549,1.0,0.0,0.0,3.693542957305908,3.6935665607452393,9.102897138291156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.48046875,0.0,1543.2855224609375,1895.4371337890625,0.0,2697.185302734375,0.9112091660499572,1.0,0.0,3.0,1.0,0.0
17866140,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7505625486373901,0.2643397748470306,0.2417198270559311,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.874263346195221,0.4238449931144714,0.4049561619758606,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9875800013542176,0.603588879108429,0.4237039685249328,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8034891486167908,0.3249232172966003,0.3116607069969177,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6222229599952698,0.1480789184570312,0.6859846115112305,284.8544311523437,284.95001220703125,297.7820129394531,292.2056579589844,297.30938720703125,296.978515625,284.8570251464844,1.0,0.4939376413822174,0.5968402028083801,0.5968402028083801,1.0,1.0,-2.48264741897583,1.0194110870361328,1.4632363319396973,0.459449291229248,0.8424454927444458,0.8424454927444458,0.0,137.3548583984375,103.0,41830.33203125,0.0,1450.525390625,1.0,280.65679931640625,283.44287109375,295.2395324707031,298.0079650878906,293.1499938964844,293.1499938964844,280.95001220703125,39989.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836399257183075,1.0,0.0,0.0,3.583278179168701,3.5833022594451904,8.567504323764297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.45654296875,0.0,1489.4981689453125,1895.4371337890625,0.0,2808.092529296875,0.892630398273468,1.0,0.0,3.0,1.0,0.0
17866200,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7505625486373901,0.2643397748470306,0.2417198270559311,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.874263346195221,0.4238449931144714,0.4049561619758606,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9875800013542176,0.603588879108429,0.4237039685249328,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8034891486167908,0.3249232172966003,0.3116607069969177,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6222229599952698,0.1480789184570312,0.6859846115112305,284.8544311523437,284.95001220703125,297.7820129394531,292.2056579589844,297.30938720703125,296.978515625,284.8570251464844,1.0,0.4939376413822174,0.5968402028083801,0.5968402028083801,1.0,1.0,-2.48264741897583,1.0194110870361328,1.4632363319396973,0.459449291229248,0.8424454927444458,0.8424454927444458,0.0,137.3548583984375,103.0,41830.33203125,0.0,1450.525390625,1.0,280.65679931640625,283.44287109375,295.2395324707031,298.0079650878906,293.1499938964844,293.1499938964844,280.95001220703125,39989.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836399257183075,1.0,0.0,0.0,3.583278179168701,3.5833022594451904,8.567504323764297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.45654296875,0.0,1489.4981689453125,1895.4371337890625,0.0,2808.092529296875,0.892630398273468,1.0,0.0,3.0,1.0,0.0
17866260,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7599453926086426,0.26213139295578,0.2391258925199508,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8860544562339783,0.4204005002975464,0.4010673761367798,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9982519149780272,0.6001426577568054,0.4206964075565338,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8140168190002441,0.3222920894622803,0.3085998892784118,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6286107897758484,0.1460717171430587,0.6747520565986633,284.9862670898437,284.95001220703125,297.7388610839844,292.1841125488281,297.29150390625,296.97833251953125,284.98419189453125,1.0,0.4833651483058929,0.5980001091957092,0.5980001091957092,1.0,1.0,-2.4540135860443115,1.007502555847168,1.446510910987854,0.4538294374942779,0.9312435388565063,0.9312435388565063,0.0,127.35741424560548,103.0,40653.7734375,0.0,1372.2469482421875,1.0,280.93896484375,283.5928039550781,295.1378173828125,297.7691955566406,293.1499938964844,293.1499938964844,280.95001220703125,33847.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237336277961731,1.0,0.0,0.0,3.6622471809387207,3.662270784378052,8.949289735937782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.29833984375,0.0,1530.675537109375,1895.4371337890625,0.0,2690.19287109375,0.906432032585144,1.0,0.0,3.0,1.0,0.0
17866320,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7609012126922607,0.2619499564170837,0.2389402836561203,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8872248530387878,0.4201118350028991,0.4007720053195953,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990012049674988,0.5998575687408447,0.4202449023723602,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.815017819404602,0.3220726251602173,0.3083670437335968,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6292539834976196,0.1459054797887802,0.6738600730895996,284.9828186035156,284.95001220703125,297.7351379394531,292.1822814941406,297.2900085449219,296.9784240722656,284.98077392578125,1.0,0.4824312329292297,0.5981009602546692,0.5981009602546692,1.0,1.0,-2.451589345932007,1.0064910650253296,1.4450981616973877,0.4533824026584625,0.9308063387870787,0.9308063387870787,0.0,126.47564697265624,91.0,40623.53125,0.0,1365.519287109375,1.0,280.94171142578125,283.5904541015625,295.1385803222656,297.7714538574219,293.1499938964844,293.1499938964844,280.6499938964844,33936.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82326740026474,1.0,0.0,0.0,3.6671786308288574,3.667202472686768,8.973408398560423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.029296875,0.0,1536.8538818359375,1895.4371337890625,0.0,2685.86572265625,0.9076014757156372,1.0,0.0,3.0,1.0,0.0
17866380,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.769620418548584,0.2589086294174194,0.2361462265253067,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.898076593875885,0.4156930148601532,0.3965579569339752,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.5970346331596375,0.4029242992401123,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8240894675254822,0.3186719119548797,0.3050610721111297,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6348831057548523,0.1435026675462722,0.6621090769767761,284.8549194335937,284.95001220703125,297.6883850097656,292.1597900390625,297.2691955566406,296.9762268066406,284.8594055175781,1.0,0.4696582555770874,0.5993617177009583,0.5993617177009583,1.0,1.0,-2.403084516525269,0.9855284094810486,1.4175561666488647,0.4436690509319305,0.7957733273506165,0.7957733273506165,0.0,117.28964233398438,79.0,40185.08203125,0.0,1269.2679443359375,1.0,280.657958984375,283.4786376953125,295.1688842773437,297.84576416015625,293.1499938964844,293.1499938964844,280.95001220703125,43202.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298073410987854,1.0,0.0,0.0,3.398478984832764,3.3985018730163574,7.70659426052589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.1494140625,0.0,1321.1083984375,1895.4371337890625,0.0,2746.652587890625,0.8557014465332031,1.0,0.0,3.0,1.0,0.0
17866440,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.769620418548584,0.2589086294174194,0.2361462265253067,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.898076593875885,0.4156930148601532,0.3965579569339752,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.5970346331596375,0.4029242992401123,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8240894675254822,0.3186719119548797,0.3050610721111297,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6348831057548523,0.1435026675462722,0.6621090769767761,284.8549194335937,284.95001220703125,297.6883850097656,292.1597900390625,297.2691955566406,296.9762268066406,284.8594055175781,1.0,0.4696582555770874,0.5993617177009583,0.5993617177009583,1.0,1.0,-2.403084516525269,0.9855284094810486,1.4175561666488647,0.4436690509319305,0.7957733273506165,0.7957733273506165,0.0,117.28964233398438,79.0,40185.08203125,0.0,1269.2679443359375,1.0,280.657958984375,283.4786376953125,295.1688842773437,297.84576416015625,293.1499938964844,293.1499938964844,280.95001220703125,43202.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298073410987854,1.0,0.0,0.0,3.398478984832764,3.3985018730163574,7.70659426052589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.1494140625,0.0,1321.1083984375,1895.4371337890625,0.0,2746.652587890625,0.8557014465332031,1.0,0.0,3.0,1.0,0.0
17866500,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7750227451324463,0.257707267999649,0.2347194701433181,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.90472012758255,0.4138095676898956,0.3944129049777984,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.5974532961845398,0.3922711908817291,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8295345306396484,0.3172082602977752,0.3033575713634491,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6384472250938416,0.1424307078123092,0.6561005115509033,284.9808654785156,284.95001220703125,297.66510009765625,292.14892578125,297.25958251953125,296.97637939453125,284.9854431152344,1.0,0.4628694653511047,0.599992036819458,0.599992036819458,1.0,1.0,-2.3779430389404297,0.9747136235237122,1.4032294750213623,0.4381189346313476,0.868177056312561,0.868177056312561,0.0,112.34046173095705,79.0,39123.45703125,0.0,1219.0179443359375,1.0,280.8948669433594,283.62335205078125,295.080322265625,297.5943298339844,293.1499938964844,293.1499938964844,280.95001220703125,36346.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818875253200531,1.0,0.0,0.0,3.41634464263916,3.416366577148437,7.787833737893379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.6591796875,0.0,1290.8487548828125,1895.4371337890625,0.0,2645.152099609375,0.8561562299728394,1.0,0.0,3.0,1.0,0.0
