time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7815430760383606,0.2566516995429992,0.233589231967926,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9129696488380432,0.4120787680149078,0.3925916850566864,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9990000128746032,0.598933756351471,0.3808842897415161,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8359257578849792,0.3158596456050873,0.3018989861011505,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6428354978561401,0.1414687633514404,0.6508110761642456,284.9682006835937,284.95001220703125,297.6418762207031,292.1383056640625,297.2507629394531,296.977783203125,284.96514892578125,1.0,0.455866664648056,0.6008251309394836,0.6008251309394836,1.0,1.0,-2.3526110649108887,0.9639305472373962,1.3886805772781372,0.4329223334789276,0.8694819808006287,0.8694819808006287,0.0,107.24323272705078,67.0,38797.20703125,0.0,1169.539794921875,1.0,280.9405822753906,283.6129150390625,295.0696716308594,297.5948486328125,293.1499938964844,293.1499938964844,281.25,34895.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116093277931213,1.0,0.0,0.0,3.471344232559204,3.4713664054870605,8.040604484449432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8212890625,0.0,1335.4805908203125,1895.4371337890625,0.0,2578.021240234375,0.8642310500144958,1.0,0.0,3.0,1.0,0.0
17866620,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7971199750900269,0.2546539306640625,0.231437548995018,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9336162209510804,0.4087669551372528,0.3890790045261383,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.604546308517456,0.3562610149383545,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8513387441635132,0.3133103251457214,0.299105167388916,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6538541316986084,0.1396786123514175,0.6409512758255005,285.0370788574219,284.95001220703125,297.5957336425781,292.117919921875,297.23541259765625,296.984130859375,285.0308837890625,1.0,0.4413233697414398,0.6024912595748901,0.6024912595748901,1.0,1.0,-2.301027536392212,0.941935658454895,1.3590919971466064,0.4222836196422577,0.9693005681037904,0.9693005681037904,0.0,96.78303527832033,70.0,37537.8125,0.0,1071.4285888671875,1.0,281.2416381835937,283.7064514160156,295.0457763671875,297.4764404296875,293.1499938964844,293.1499938964844,280.95001220703125,31326.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938334941864014,1.0,0.0,0.0,3.648308992385864,3.648332118988037,8.881299891072558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.93994140625,0.0,1496.338623046875,1895.4371337890625,0.0,2415.185302734375,0.9012590646743774,1.0,0.0,3.0,1.0,0.0
17866680,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7971199750900269,0.2546539306640625,0.231437548995018,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9336162209510804,0.4087669551372528,0.3890790045261383,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.604546308517456,0.3562610149383545,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8513387441635132,0.3133103251457214,0.299105167388916,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6538541316986084,0.1396786123514175,0.6409512758255005,285.0370788574219,284.95001220703125,297.5957336425781,292.117919921875,297.23541259765625,296.984130859375,285.0308837890625,1.0,0.4413233697414398,0.6024912595748901,0.6024912595748901,1.0,1.0,-2.301027536392212,0.941935658454895,1.3590919971466064,0.4222836196422577,0.9693005681037904,0.9693005681037904,0.0,96.78303527832033,70.0,37537.8125,0.0,1071.4285888671875,1.0,281.2416381835937,283.7064514160156,295.0457763671875,297.4764404296875,293.1499938964844,293.1499938964844,280.95001220703125,31326.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938334941864014,1.0,0.0,0.0,3.648308992385864,3.648332118988037,8.881299891072558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.93994140625,0.0,1496.338623046875,1895.4371337890625,0.0,2415.185302734375,0.9012590646743774,1.0,0.0,3.0,1.0,0.0
17866740,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.805517852306366,0.0,0.2287781238555908,296.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.9450849294662476,0.0,0.3851094543933868,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.0,0.3415573835372925,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.860149621963501,0.0,0.2959515750408172,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.6596496105194092,0.0,0.630692720413208,284.84771728515625,294.1499938964844,297.54998779296875,292.09869384765625,297.2258605957031,296.9999084472656,284.8523254394531,0.0,0.0,0.6041574478149414,0.6041574478149414,1.0,1.0,-2.2592811584472656,0.9244034886360168,1.334877610206604,0.4137398600578308,0.0,0.0,0.0,90.5092315673828,60.0,37384.0703125,0.0,1003.3547973632812,0.0,280.9576416015625,283.5364685058594,295.1146240234375,297.6127319335937,293.1499938964844,293.1499938964844,278.1499938964844,41951.87109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4564969539642334,3.4565200805664062,7.971970035214326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1370.526611328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.805517852306366,0.0,0.2287781238555908,296.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.9450849294662476,0.0,0.3851094543933868,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.0,0.3415573835372925,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.860149621963501,0.0,0.2959515750408172,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.6596496105194092,0.0,0.630692720413208,284.84771728515625,294.1499938964844,297.54998779296875,292.09869384765625,297.2258605957031,296.9999084472656,284.8523254394531,0.0,0.0,0.6041574478149414,0.6041574478149414,1.0,1.0,-2.2592811584472656,0.9244034886360168,1.334877610206604,0.4137398600578308,0.0,0.0,0.0,90.5092315673828,60.0,37384.0703125,0.0,1003.3547973632812,0.0,280.9576416015625,283.5364685058594,295.1146240234375,297.6127319335937,293.1499938964844,293.1499938964844,278.1499938964844,41951.87109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4564969539642334,3.4565200805664062,7.971970035214326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1370.526611328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.0011039917590096,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.3725102543830871,0.0,0.0011625597253441,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.3725102543830871,0.0,0.0008586630574427,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008056640625,0.3725102543830871,0.0,0.0011625584447756,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0055146468803286,287.263671875,294.1499938964844,297.5240783691406,292.0900573730469,296.2818603515625,296.8920288085937,283.8597106933594,0.0,0.0,0.4687595069408417,0.4687595069408417,1.0,1.0,-0.0122575061395764,0.0083137387409806,0.0039437664672732,-0.0192493163049221,0.0,0.0,0.0,-0.0661931559443473,60.0,1942.61181640625,0.0,-9.436182153876873e-06,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,1.5314435586333277e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2561951262188294e-13,1.2564714622475414e-13,4.862547109692705e-19,1.0203542004372236e-11,1.0203520320328783e-11,2.1613891916320688e-17,0.0,0.0,-0.0,0.0,0.0,4.103963031345826e-23,2.9182618990863625e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,0.0009469182696193,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0015388784231618,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.001670662779361,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0012038823915645,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0028109499253332,288.28326416015625,294.1499938964844,297.5030517578125,292.08575439453125,294.6591186523437,295.38641357421875,283.4596252441406,0.0,0.0,0.3620957434177398,0.3620957434177398,1.0,1.0,-0.0129937287420034,0.0081588486209511,0.0048348805867135,-0.0436755046248436,0.0,0.0,0.0,-0.0742004588246345,60.0,940.5060424804688,0.0,-6.557071174029261e-06,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7716469465491555e-28,2.093080441295632e-28,2.2751653193357447e-31,-6.281586824260849e-18,-6.277330152828649e-18,-4.2568491467826086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.848560148384422e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0001040278875734,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.717441621934995e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0001038374684867,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.000490773411002,288.1884765625,294.1499938964844,297.45367431640625,292.083740234375,294.4373474121094,295.5267639160156,283.14483642578125,0.0,0.0,0.1208314821124076,0.1208314821124076,1.0,1.0,-0.001957863336429,0.0003745098074432,0.0015833533834666,-0.0289710760116577,0.0,0.0,0.0,-0.0151442307978868,60.0,231.7543487548828,0.0,-7.50655360093333e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.476306337144839e-21,-4.334297566703937e-21,-4.142008770440902e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.848560148384422e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0001040278875734,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.717441621934995e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0001038374684867,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.000490773411002,288.1884765625,294.1499938964844,297.45367431640625,292.083740234375,294.4373474121094,295.5267639160156,283.14483642578125,0.0,0.0,0.1208314821124076,0.1208314821124076,1.0,1.0,-0.001957863336429,0.0003745098074432,0.0015833533834666,-0.0289710760116577,0.0,0.0,0.0,-0.0151442307978868,60.0,231.7543487548828,0.0,-7.50655360093333e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.476306337144839e-21,-4.334297566703937e-21,-4.142008770440902e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.780857362784444e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.000102992511529,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,7.609150634380057e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.000103001431853,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004885341622866,288.180908203125,294.1499938964844,297.42803955078125,292.0865173339844,294.4203186035156,295.8411865234375,283.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008264825446531,2.74361529051248e-08,0.0008264550706371,-0.0269467253237962,0.0,0.0,0.0,-0.0089773153886199,60.0,114.94407653808594,0.0,-7.406072199955815e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.60948403135301e-21,-4.307661785524233e-21,-4.301822245828778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.795775986276568e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0001031397114275,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.619032840011641e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.000103154721728,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,0.0004893147852271,288.173095703125,294.1499938964844,297.40185546875,292.0917358398437,294.4480895996094,296.17254638671875,283.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438244789838,1.1005019118215388e-08,0.0010438135359436,-0.0278360173106193,0.0,0.0,0.0,-0.0102605493739247,60.0,60.33365249633789,0.0,-7.428748460824863e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.613718485230943e-21,-4.3068140061757226e-21,-4.3069044790552206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.842643339652568e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0001036335233948,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.65551085351035e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0001036483154166,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004916554316878,288.1567687988281,294.1499938964844,297.347900390625,292.1089172363281,294.5023193359375,296.6382751464844,283.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572629077249983e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,29.19986724853516,0.0,-7.499983922798492e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.613652246158454e-21,-4.306827334769577e-21,-4.306824507492093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.842643339652568e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0001036335233948,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.65551085351035e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0001036483154166,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004916554316878,288.1567687988281,294.1499938964844,297.347900390625,292.1089172363281,294.5023193359375,296.6382751464844,283.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572629077249983e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,29.19986724853516,0.0,-7.499983922798492e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.613652246158454e-21,-4.306827334769577e-21,-4.306824507492093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.89656546153128e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0001042014482663,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.697448745602742e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001042161311488,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004943489911966,288.1394348144531,294.1499938964844,297.29205322265625,292.1344299316406,294.5546875,296.9085998535156,283.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244375291459164e-08,0.0010545492405071,-0.0311212688684463,0.0,0.0,0.0,-0.0108828656375408,60.0,23.93840408325196,0.0,-7.582366379210725e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.89656546153128e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0001042014482663,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.697448745602742e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001042161311488,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004943489911966,288.1394348144531,294.1499938964844,297.29205322265625,292.1344299316406,294.5546875,296.9085998535156,283.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244375291459164e-08,0.0010545492405071,-0.0311212688684463,0.0,0.0,0.0,-0.0108828656375408,60.0,23.93840408325196,0.0,-7.582366379210725e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.957545989891514e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0001048437043209,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.744877802906558e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.00010485828534,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0004973951145075,288.1212158203125,294.1499938964844,297.2345275878906,292.16748046875,294.6053771972656,297.05712890625,283.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594859674572,60.0,22.517688751220703,0.0,-7.676078439544656e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.957545989891514e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0001048437043209,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.744877802906558e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.00010485828534,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0004973951145075,288.1212158203125,294.1499938964844,297.2345275878906,292.16748046875,294.6053771972656,297.05712890625,283.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594859674572,60.0,22.517688751220703,0.0,-7.676078439544656e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0001002542267087,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001055585744325,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.797669968567789e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001055730608641,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,0.0005007857107557,288.10211181640625,294.1499938964844,297.175537109375,292.2071838378906,294.65435791015625,297.12255859375,283.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849736468785068e-08,0.0010682754218578,-0.0353212021291255,0.0,0.0,0.0,-0.0116787068545818,60.0,21.93245315551757,0.0,-7.78106610255236e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0001002542267087,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001055585744325,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,7.797669968567789e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001055730608641,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,0.0005007857107557,288.10211181640625,294.1499938964844,297.175537109375,292.2071838378906,294.65435791015625,297.12255859375,283.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849736468785068e-08,0.0010682754218578,-0.0353212021291255,0.0,0.0,0.0,-0.0116787068545818,60.0,21.93245315551757,0.0,-7.78106610255236e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0001006185484584,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0001059422575053,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,7.826004730304703e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0001059567002812,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0005026055732741,288.0922241210937,294.1499938964844,297.1455993652344,292.2292785644531,294.6781616210937,297.13134765625,283.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721706785261,1.4303629392031782e-08,0.0010721563594415,-0.036508347839117,0.0,0.0,0.0,-0.0119037190452218,60.0,21.728404998779297,0.0,-7.837710569447155e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001009987026918,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.000106342624349,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.855572766857222e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001063570234691,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0005045045982114,288.0821228027344,294.1499938964844,297.1153564453125,292.2527160644531,294.7015380859375,297.1297912597656,283.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762207675725,1.4777268297905266e-08,0.0010762059828266,-0.0377469770610332,0.0,0.0,0.0,-0.0121385203674435,60.0,21.542198181152344,0.0,-7.897038756254916e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0001018015682348,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,0.0001071881561074,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.918017217889428e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.000107202475192,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0005085151060484,288.061279296875,294.1499938964844,297.05419921875,292.3033142089844,294.7470092773437,297.1050720214844,283.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777565920416237e-08,0.0010847586672753,-0.0403623282909393,0.0,0.0,0.0,-0.0126344077289104,60.0,21.20711326599121,0.0,-8.023069852924891e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0001018015682348,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,0.0001071881561074,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.918017217889428e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.000107202475192,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0005085151060484,288.061279296875,294.1499938964844,297.05419921875,292.3033142089844,294.7470092773437,297.1050720214844,283.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777565920416237e-08,0.0010847586672753,-0.0403623282909393,0.0,0.0,0.0,-0.0126344077289104,60.0,21.20711326599121,0.0,-8.023069852924891e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.000102652447822,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001080842412193,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.984195690369233e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0001080984875443,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0005127654294483,288.0396423339844,294.1499938964844,296.9922790527344,292.358154296875,294.7908630371094,297.06060791015625,283.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093839877285,1.6837699234883985e-08,0.0010938229970633,-0.0431332252919673,0.0,0.0,0.0,-0.0131599567830562,60.0,20.915098190307617,0.0,-8.157726938406995e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.000102652447822,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001080842412193,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.984195690369233e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0001080984875443,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0005127654294483,288.0396423339844,294.1499938964844,296.9922790527344,292.358154296875,294.7908630371094,297.06060791015625,283.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093839877285,1.6837699234883985e-08,0.0010938229970633,-0.0431332252919673,0.0,0.0,0.0,-0.0131599567830562,60.0,20.915098190307617,0.0,-8.157726938406995e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001035356472129,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.0001090143632609,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,8.052888006204739e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0001090285368263,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0005171771626919,288.0172119140625,294.1499938964844,296.9298095703125,292.4164733886719,294.8330383300781,297.0044860839844,283.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.793812032246933e-08,0.0011032316833734,-0.0460083968937397,0.0,0.0,0.0,-0.0137054780498147,60.0,20.66315269470215,0.0,-8.298685827412555e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001035356472129,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.0001090143632609,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,8.052888006204739e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0001090285368263,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0005171771626919,288.0172119140625,294.1499938964844,296.9298095703125,292.4164733886719,294.8330383300781,297.0044860839844,283.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.793812032246933e-08,0.0011032316833734,-0.0460083968937397,0.0,0.0,0.0,-0.0137054780498147,60.0,20.66315269470215,0.0,-8.298685827412555e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0001044297678163,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0001099559885915,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,8.122430153889582e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0001099700821214,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,0.0005216435529291,287.9939880371094,294.1499938964844,296.8670959472656,292.4775390625,294.8734130859375,296.9420471191406,283.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180125296115,0.0,0.0,0.0,-0.0142577523365616,60.0,20.44916534423828,0.0,-8.442617627224538e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,0.0001044297678163,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0001099559885915,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,8.122430153889582e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0001099700821214,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,0.0005216435529291,287.9939880371094,294.1499938964844,296.8670959472656,292.4775390625,294.8734130859375,296.9420471191406,283.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180125296115,0.0,0.0,0.0,-0.0142577523365616,60.0,20.44916534423828,0.0,-8.442617627224538e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0001048726262524,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0001104223774746,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,8.156874537235126e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0001104364346247,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0005238557350821,287.9820861816406,294.1499938964844,296.8356628417969,292.5088806152344,294.89288330078125,296.9096374511719,283.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117494306527,1.9603954015678937e-08,0.001117474748753,-0.0503587126731872,0.0,0.0,0.0,-0.0145312966778874,60.0,20.355438232421875,0.0,-8.51436539051065e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001053085215971,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0001108814321924,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,8.190777589334175e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0001108954529627,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.0005260331090539,287.969970703125,294.1499938964844,296.8042907714844,292.5406188964844,294.9119567871094,296.8768615722656,283.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221388122066,2.0147069790255052e-08,0.001122118672356,-0.0517764650285244,0.0,0.0,0.0,-0.0148005420342087,60.0,20.268985748291016,0.0,-8.585281108253184e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0001061441944329,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001117615247494,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,8.255773718701676e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001117754509323,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.000530207529664,287.9453430175781,294.1499938964844,296.7416381835937,292.60504150390625,294.9489440917969,296.8108825683594,283.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188299115237896e-08,0.0011310208356007,-0.0544936247169971,0.0,0.0,0.0,-0.015316717326641,60.0,20.11200714111328,0.0,-8.72205774271606e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0001061441944329,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0001117615247494,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,8.255773718701676e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001117754509323,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.000530207529664,287.9453430175781,294.1499938964844,296.7416381835937,292.60504150390625,294.9489440917969,296.8108825683594,283.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188299115237896e-08,0.0011310208356007,-0.0544936247169971,0.0,0.0,0.0,-0.015316717326641,60.0,20.11200714111328,0.0,-8.72205774271606e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0001069014469976,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001125590424635,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,8.314669685205445e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0001125728740589,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0005339901545085,287.9200744628906,294.1499938964844,296.6794128417969,292.6700744628906,294.9842224121094,296.7450866699219,283.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.97582054138184,0.0,-8.846930654726749e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0001069014469976,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0001125590424635,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,8.314669685205445e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0001125728740589,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0005339901545085,287.9200744628906,294.1499938964844,296.6794128417969,292.6700744628906,294.9842224121094,296.7450866699219,283.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.97582054138184,0.0,-8.846930654726749e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.0001075817053788,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0001132754914578,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,8.367578266188502e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,0.0001132892139139,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0005373882595449,287.8941955566406,294.1499938964844,296.6177978515625,292.735107421875,295.0177917480469,296.6800842285156,283.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463573900982,2.2979387281907293e-08,0.0011463344562798,-0.0591647922992706,0.0,0.0,0.0,-0.0162046272307634,60.0,19.854961395263672,0.0,-8.959861474977515e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.0001075817053788,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0001132754914578,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,8.367578266188502e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,0.0001132892139139,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0005373882595449,287.8941955566406,294.1499938964844,296.6177978515625,292.735107421875,295.0177917480469,296.6800842285156,283.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463573900982,2.2979387281907293e-08,0.0011463344562798,-0.0591647922992706,0.0,0.0,0.0,-0.0162046272307634,60.0,19.854961395263672,0.0,-8.959861474977515e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0001081616137525,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0001138862789957,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,8.412681199843064e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,0.0001138998850365,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0005402850802056,287.86773681640625,294.1499938964844,296.5570373535156,292.79949951171875,295.0495910644531,296.6161804199219,283.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525362497195,2.3701913320905987e-08,0.0011525125009939,-0.0610480904579162,0.0,0.0,0.0,-0.0165628138929605,60.0,19.74756622314453,0.0,-9.056695660092373e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
