time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0001081616137525,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0001138862789957,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,8.412681199843064e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,0.0001138998850365,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0005402850802056,287.86773681640625,294.1499938964844,296.5570373535156,292.79949951171875,295.0495910644531,296.6161804199219,283.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525362497195,2.3701913320905987e-08,0.0011525125009939,-0.0610480904579162,0.0,0.0,0.0,-0.0165628138929605,60.0,19.74756622314453,0.0,-9.056695660092373e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,0.0001083278257283,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0001140613894676,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,8.425608393736184e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0001140749081969,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,0.0005411153542809,287.8543395996094,294.1499938964844,296.5270690917969,292.8312683105469,295.0648193359375,296.5848388671875,284.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543072760105,2.3908970803177e-08,0.0011542834108695,-0.0615876801311969,0.0,0.0,0.0,-0.0166654642671346,60.0,19.692279815673828,0.0,-9.084541829906813e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0001084119576262,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0001141500615631,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,8.432150934822857e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0001141635002568,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0005415356135927,287.8408508300781,294.1499938964844,296.49737548828125,292.8626708984375,295.07958984375,296.5539855957031,284.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552037904039,2.4013740329564826e-08,0.0011551798088476,-0.0618606843054294,0.0,0.0,0.0,-0.0167174041271209,60.0,19.632230758666992,0.0,-9.098647524297121e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,0.0001083339084289,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0001140680687967,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,8.426079148193821e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0001140813037636,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0005411458550952,287.8136291503906,294.1499938964844,296.4390563964844,292.9239807128906,295.1078796386719,296.4937744140625,284.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543716536834,2.3916321367778444e-08,0.0011543477885425,-0.0616068318486213,0.0,0.0,0.0,-0.0166691150516271,60.0,19.49444007873535,0.0,-9.08553090539499e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,0.0001083339084289,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0001140680687967,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,8.426079148193821e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0001140813037636,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0005411458550952,287.8136291503906,294.1499938964844,296.4390563964844,292.9239807128906,295.1078796386719,296.4937744140625,284.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543716536834,2.3916321367778444e-08,0.0011543477885425,-0.0616068318486213,0.0,0.0,0.0,-0.0166691150516271,60.0,19.49444007873535,0.0,-9.08553090539499e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,0.0001079749927157,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0001136903374572,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,8.3981612988282e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,0.0001137033395934,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0005393530591391,287.78619384765625,294.1499938964844,296.3822326660156,292.9829406738281,295.1343994140625,296.43585205078125,284.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505464790388,2.346889438342714e-08,0.0011505229631438,-0.0604407824575901,0.0,0.0,0.0,-0.0164473112672567,60.0,19.329126358032227,0.0,-9.025409042351384e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,0.0001079749927157,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0001136903374572,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,8.3981612988282e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,0.0001137033395934,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0005393530591391,287.78619384765625,294.1499938964844,296.3822326660156,292.9829406738281,295.1343994140625,296.43585205078125,284.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505464790388,2.346889438342714e-08,0.0011505229631438,-0.0604407824575901,0.0,0.0,0.0,-0.0164473112672567,60.0,19.329126358032227,0.0,-9.025409042351384e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0001075561303878,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001132494871853,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,8.36558174341917e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.000113262249215,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0005372608429752,287.7585754394531,294.1499938964844,296.32720947265625,293.0390014648437,295.1590576171875,296.38018798828125,284.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946768041265383e-08,0.0011460591340437,-0.0590797513723373,0.0,0.0,0.0,-0.0161884743720293,60.0,19.15188980102539,0.0,-8.955501584750891e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0001075561303878,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001132494871853,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,8.36558174341917e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.000113262249215,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0005372608429752,287.7585754394531,294.1499938964844,296.32720947265625,293.0390014648437,295.1590576171875,296.38018798828125,284.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946768041265383e-08,0.0011460591340437,-0.0590797513723373,0.0,0.0,0.0,-0.0161884743720293,60.0,19.15188980102539,0.0,-8.955501584750891e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.000107037842099,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0001127039286075,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,8.325267845066264e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001127164505305,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,0.0005346719408407,287.7308959960937,294.1499938964844,296.2742004394531,293.0915832519531,295.1820678710937,296.3265380859375,284.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405583936721,2.2300737256841785e-08,0.0011405361583456,-0.0573952980339527,0.0,0.0,0.0,-0.0158682148903608,60.0,18.97142601013184,0.0,-8.869380252463088e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.000107037842099,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0001127039286075,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,8.325267845066264e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001127164505305,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,0.0005346719408407,287.7308959960937,294.1499938964844,296.2742004394531,293.0915832519531,295.1820678710937,296.3265380859375,284.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405583936721,2.2300737256841785e-08,0.0011405361583456,-0.0573952980339527,0.0,0.0,0.0,-0.0158682148903608,60.0,18.97142601013184,0.0,-8.869380252463088e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.0001067472185241,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0001123980109696,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,8.302662899950519e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.0001124104164773,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,0.0005332202999852,287.7170104980469,294.1499938964844,296.24853515625,293.1164245605469,295.1929626464844,296.30059814453125,284.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938507899221804e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.878969192504883,0.0,-8.821274377623922e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,0.0001064409225364,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.0001120755841839,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,8.278839231934398e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0001120878660003,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,0.0005316903116181,287.7031555175781,294.1499938964844,296.22344970703125,293.14019775390625,295.2034606933594,296.2751770019531,284.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.787860870361328,0.0,-8.770714288175443e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,0.0001057963672792,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,0.0001113970793085,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,8.228704973589629e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,0.0001114091064664,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0005284707294777,287.6754150390625,294.1499938964844,296.1751403808594,293.1843566894531,295.223388671875,296.2262268066406,284.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.647146224975582,0.0,-8.66479581418389e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,0.0001057963672792,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,0.0001113970793085,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,8.228704973589629e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,0.0001114091064664,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0005284707294777,287.6754150390625,294.1499938964844,296.1751403808594,293.1843566894531,295.223388671875,296.2262268066406,284.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.647146224975582,0.0,-8.66479581418389e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0001051329818437,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0001106987256207,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,8.177106064977124e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,0.000110710519948,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0005251570255495,287.647705078125,294.1499938964844,296.1295166015625,293.2235717773437,295.2418518066406,296.1798400878906,284.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926579497564493e-08,0.0011202378664165,-0.0512009263038635,0.0,0.0,0.0,-0.0146912578493356,60.0,18.506319046020508,0.0,-8.556455100006134e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0001051329818437,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0001106987256207,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,8.177106064977124e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,0.000110710519948,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0005251570255495,287.647705078125,294.1499938964844,296.1295166015625,293.2235717773437,295.2418518066406,296.1798400878906,284.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926579497564493e-08,0.0011202378664165,-0.0512009263038635,0.0,0.0,0.0,-0.0146912578493356,60.0,18.506319046020508,0.0,-8.556455100006134e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0001044765594997,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0001100077133742,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,8.126049215206876e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0001100192675949,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0005218781298026,287.6200866699219,294.1499938964844,296.0868530273437,293.2573547363281,295.2589416503906,296.13623046875,284.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113262027502,1.9108464144323992e-08,0.0011132429353892,-0.0490650199353694,0.0,0.0,0.0,-0.0142856864258646,60.0,18.36128044128418,0.0,-8.449924138176358e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0001044765594997,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0001100077133742,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,8.126049215206876e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0001100192675949,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0005218781298026,287.6200866699219,294.1499938964844,296.0868530273437,293.2573547363281,295.2589416503906,296.13623046875,284.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113262027502,1.9108464144323992e-08,0.0011132429353892,-0.0490650199353694,0.0,0.0,0.0,-0.0142856864258646,60.0,18.36128044128418,0.0,-8.449924138176358e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0001038485061144,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0001093465616577,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,8.077198435785249e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,0.0001093578830477,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,0.00051874096971,287.592529296875,294.1499938964844,296.0473327636719,293.2851867675781,295.2745361328125,296.0957946777344,284.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065684957429,1.83257089503286e-08,0.0011065502185374,-0.0470208153128623,0.0,0.0,0.0,-0.0138976443558931,60.0,18.213523864746094,0.0,-8.348620639253569e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,0.0001038485061144,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0001093465616577,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,8.077198435785249e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,0.0001093578830477,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,0.00051874096971,287.592529296875,294.1499938964844,296.0473327636719,293.2851867675781,295.2745361328125,296.0957946777344,284.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065684957429,1.83257089503286e-08,0.0011065502185374,-0.0470208153128623,0.0,0.0,0.0,-0.0138976443558931,60.0,18.213523864746094,0.0,-8.348620639253569e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,0.0001035485547618,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,0.0001090308069251,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,8.05386807769537e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.0001090420264517,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,0.0005172427045181,287.5788269042969,294.1499938964844,296.02880859375,293.2967529296875,295.28192138671875,296.0765991210937,284.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033718474209,1.7951883535261004e-08,0.0011033539194613,-0.0460443422198295,0.0,0.0,0.0,-0.0137123242020607,60.0,18.139299392700195,0.0,-8.300455789367336e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789245605469,0.0,0.0,0.0001032629370456,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001087301352526,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,8.031652396311983e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.173828125,0.0,0.0,0.0001087412456399,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591491699219,0.0,0.0,0.0005158159765414,287.56512451171875,294.1499938964844,296.0111694335937,293.306640625,295.2890319824219,296.0581359863281,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003278195858,1.759590873007255e-08,0.0011003102408722,-0.0451143831014633,0.0,0.0,0.0,-0.0135358534753322,60.0,18.064882278442383,0.0,-8.254720285094663e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0001027404869091,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.0001081801747204,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,7.991016173036769e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001081910741049,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.000513206294272,287.5378112792969,294.1499938964844,295.9786682128906,293.3212280273437,295.302490234375,296.0235595703125,284.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944769143378835e-08,0.0010947426781058,-0.0434130206704139,0.0,0.0,0.0,-0.0132130570709705,60.0,17.915695190429688,0.0,-8.17138925413019e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0001027404869091,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.0001081801747204,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,7.991016173036769e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001081910741049,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,0.000513206294272,287.5378112792969,294.1499938964844,295.9786682128906,293.3212280273437,295.302490234375,296.0235595703125,284.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944769143378835e-08,0.0010947426781058,-0.0434130206704139,0.0,0.0,0.0,-0.0132130570709705,60.0,17.915695190429688,0.0,-8.17138925413019e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,0.0001022824362735,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001076980115612,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,7.955388718983158e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,0.0001077087217709,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,0.0005109183257445,287.5105895996094,294.1499938964844,295.95001220703125,293.3283996582031,295.3150939941406,295.9919738769531,284.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898773325607,1.6373885358689222e-08,0.0010898609180003,-0.0419210568070411,0.0,0.0,0.0,-0.0129300449043512,60.0,17.766525268554688,0.0,-8.09867586326618e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,0.0001022824362735,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001076980115612,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,7.955388718983158e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,0.0001077087217709,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,0.0005109183257445,287.5105895996094,294.1499938964844,295.95001220703125,293.3283996582031,295.3150939941406,295.9919738769531,284.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898773325607,1.6373885358689222e-08,0.0010898609180003,-0.0419210568070411,0.0,0.0,0.0,-0.0129300449043512,60.0,17.766525268554688,0.0,-8.09867586326618e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001018722978187,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,0.0001072662926162,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,7.92348655522801e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317749023437,0.0,0.0,0.0001072768136509,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11767578125,0.0,0.0,0.000508869648911,287.4834899902344,294.1499938964844,295.9237365722656,293.33184814453125,295.3268737792969,295.9633483886719,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.0405848808586597,0.0,0.0,0.0,-0.0126766311004757,60.0,17.61920928955078,0.0,-8.033841680799014e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001018722978187,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,0.0001072662926162,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,7.92348655522801e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317749023437,0.0,0.0,0.0001072768136509,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11767578125,0.0,0.0,0.000508869648911,287.4834899902344,294.1499938964844,295.9237365722656,293.33184814453125,295.3268737792969,295.9633483886719,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.0405848808586597,0.0,0.0,0.0,-0.0126766311004757,60.0,17.61920928955078,0.0,-8.033841680799014e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,0.0001014823210425,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.0001068558049155,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,7.89315381553024e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0001068661440513,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,0.0005069216713309,287.45654296875,294.1499938964844,295.898193359375,293.3355712890625,295.3378295898437,295.936767578125,284.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376654616261476e-08,0.001081334426999,-0.0393142066895961,0.0,0.0,0.0,-0.0124356774613261,60.0,17.47797203063965,0.0,-7.972437288117362e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,0.0001014823210425,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.0001068558049155,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,7.89315381553024e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0001068661440513,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,0.0005069216713309,287.45654296875,294.1499938964844,295.898193359375,293.3355712890625,295.3378295898437,295.936767578125,284.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376654616261476e-08,0.001081334426999,-0.0393142066895961,0.0,0.0,0.0,-0.0124356774613261,60.0,17.47797203063965,0.0,-7.972437288117362e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,0.0001012944048852,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,0.0001066580080077,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,7.878537871874869e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103515625,0.0,0.0,0.000106668259832,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.0005059830727986,287.4430847167969,294.1499938964844,295.8857116699219,293.3375244140625,295.3429870605469,295.92401123046875,284.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.514244907241391e-08,0.0010793323162943,-0.0387018583714962,0.0,0.0,0.0,-0.0123195750638842,60.0,17.409934997558594,0.0,-7.942933422100398e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,0.0001011118511087,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,0.0001064658499672,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429138183594,0.0,0.0,7.864338112995028e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,0.0001064760144799,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0005050711915828,287.4297180175781,294.1499938964844,295.8733825683594,293.33953857421875,295.3479919433594,295.9114990234375,284.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.491491907756881e-08,0.0010773867834359,-0.0381069183349609,0.0,0.0,0.0,-0.0122067788615822,60.0,17.343687057495117,0.0,-7.914321997759546e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0001007618775474,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,0.0001060974755091,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,7.837116572773084e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,0.0001061074726749,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.0005033230991102,287.40301513671875,294.1499938964844,295.8492736816406,293.3436584472656,295.35748291015625,295.8871459960937,284.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478733767475662e-08,0.0010736567201092,-0.036966286599636,0.0,0.0,0.0,-0.0119905415922403,60.0,17.216087341308594,0.0,-7.859618023076109e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0001007618775474,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,0.0001060974755091,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,7.837116572773084e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,0.0001061074726749,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.0005033230991102,287.40301513671875,294.1499938964844,295.8492736816406,293.3436584472656,295.35748291015625,295.8871459960937,284.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478733767475662e-08,0.0010736567201092,-0.036966286599636,0.0,0.0,0.0,-0.0119905415922403,60.0,17.216087341308594,0.0,-7.859618023076109e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0001004337682388,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.000105752114905,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,7.811595423845574e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741882324219,0.0,0.0,0.0001057619447237,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,0.0005016841460019,287.37646484375,294.1499938964844,295.8258056640625,293.34796142578125,295.3663330078125,295.8635559082031,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.09562873840332,0.0,-7.808500868122793e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0001004337682388,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.000105752114905,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,7.811595423845574e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741882324219,0.0,0.0,0.0001057619447237,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,0.0005016841460019,287.37646484375,294.1499938964844,295.8258056640625,293.34796142578125,295.3663330078125,295.8635559082031,284.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.09562873840332,0.0,-7.808500868122793e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0001001270939013,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001054293315974,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,7.787741924403235e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.000105439001345,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,0.0005001522949896,287.35009765625,294.1499938964844,295.8029479980469,293.3523864746094,295.3745422363281,295.8406982421875,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687555089347825e-08,0.0010668918257579,-0.0348969809710979,0.0,0.0,0.0,-0.011598321609199,60.0,16.982067108154297,0.0,-7.760875320173e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0001001270939013,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001054293315974,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,7.787741924403235e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.000105439001345,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,0.0005001522949896,287.35009765625,294.1499938964844,295.8029479980469,293.3523864746094,295.3745422363281,295.8406982421875,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687555089347825e-08,0.0010668918257579,-0.0348969809710979,0.0,0.0,0.0,-0.011598321609199,60.0,16.982067108154297,0.0,-7.760875320173e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
