time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,9.984210191760212e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11553955078125,0.0,0.0,0.0001051293656928,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826721191406,0.0,0.0,7.765574264340103e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,0.0001051388826454,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,0.0004987287102267,287.3238525390625,294.1499938964844,295.7806701660156,293.3568725585937,295.38214111328125,295.8184509277344,284.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332343229421896e-08,0.0010638545500114,-0.0339677892625331,0.0,0.0,0.0,-0.0114222289994359,60.0,16.875213623046875,0.0,-7.716746353025884e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,9.984210191760212e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11553955078125,0.0,0.0,0.0001051293656928,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826721191406,0.0,0.0,7.765574264340103e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,0.0001051388826454,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,0.0004987287102267,287.3238525390625,294.1499938964844,295.7806701660156,293.3568725585937,295.38214111328125,295.8184509277344,284.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332343229421896e-08,0.0010638545500114,-0.0339677892625331,0.0,0.0,0.0,-0.0114222289994359,60.0,16.875213623046875,0.0,-7.716746353025884e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,9.970971586881204e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,0.0001049900383804,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,7.75527732912451e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001049994752975,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246887207031,0.0,0.0,0.0004980674711987,287.3108215332031,294.1499938964844,295.7697448730469,293.3591613769531,295.3856811523437,295.8076171875,284.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167345436215784e-08,0.0010624439455568,-0.0335361436009407,0.0,0.0,0.0,-0.0113404337316751,60.0,16.824880599975586,0.0,-7.696290538206085e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,9.95812879409641e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,0.0001048548583639,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,7.745288166915998e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,0.0001048642297973,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,0.0004974259645678,287.2978210449219,294.1499938964844,295.7589416503906,293.3614196777344,295.3890686035156,295.796875,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007268151454813e-08,0.00106107594911,-0.0331173539161682,0.0,0.0,0.0,-0.0112610813230276,60.0,16.775924682617188,0.0,-7.67647136967753e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,9.933634282788262e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08428955078125,0.0,0.0,0.0001045970639097,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,7.726235344307497e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.000104606289824,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.000496202497743,287.2719116210937,294.1499938964844,295.7377319335937,293.3659973144531,295.3955383300781,295.77569580078125,284.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701969254180769e-08,0.0010584644041955,-0.0323185920715332,0.0,0.0,0.0,-0.0111097265034914,60.0,16.6814022064209,0.0,-7.638742260951403e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,9.933634282788262e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08428955078125,0.0,0.0,0.0001045970639097,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,7.726235344307497e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.000104606289824,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.000496202497743,287.2719116210937,294.1499938964844,295.7377319335937,293.3659973144531,295.3955383300781,295.77569580078125,284.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701969254180769e-08,0.0010584644041955,-0.0323185920715332,0.0,0.0,0.0,-0.0111097265034914,60.0,16.6814022064209,0.0,-7.638742260951403e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,9.911422966979444e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0001043633019435,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,7.708958582952619e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,0.0001043723896145,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0004950930015183,287.2462158203125,294.1499938964844,295.7170104980469,293.3705749511719,295.4014587402344,295.7549743652344,284.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.2425114270797621e-08,0.0010560970986261,-0.0315941981971263,0.0,0.0,0.0,-0.0109724784269928,60.0,16.593124389648438,0.0,-7.604608498468225e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,9.911422966979444e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0001043633019435,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,7.708958582952619e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,0.0001043723896145,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0004950930015183,287.2462158203125,294.1499938964844,295.7170104980469,293.3705749511719,295.4014587402344,295.7549743652344,284.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.2425114270797621e-08,0.0010560970986261,-0.0315941981971263,0.0,0.0,0.0,-0.0109724784269928,60.0,16.593124389648438,0.0,-7.604608498468225e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,9.891241643344983e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0001041509167407,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,7.693261431995779e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,0.0001041598661686,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,0.0004940849612466,287.2206726074219,294.1499938964844,295.6967163085937,293.3750915527344,295.4068603515625,295.7347412109375,284.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173560826056472e-08,0.0010539462091401,-0.0309359636157751,0.0,0.0,0.0,-0.0108477724716067,60.0,16.51066017150879,0.0,-7.573660809612194e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,9.891241643344983e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0001041509167407,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,7.693261431995779e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,0.0001041598661686,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,0.0004940849612466,287.2206726074219,294.1499938964844,295.6967163085937,293.3750915527344,295.4068603515625,295.7347412109375,284.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173560826056472e-08,0.0010539462091401,-0.0309359636157751,0.0,0.0,0.0,-0.0108477724716067,60.0,16.51066017150879,0.0,-7.573660809612194e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,9.872912050923333e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001039580238284,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,7.679003465455025e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,0.0001039668350131,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958984375,0.0,0.0,0.0004931694129481,287.1953125,294.1499938964844,295.6768493652344,293.3795166015625,295.4117736816406,295.71490478515625,284.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945079592123877e-08,0.0010519925272092,-0.0303380656987428,0.0,0.0,0.0,-0.0107345050200819,60.0,16.433433532714844,0.0,-7.545605740233442e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,9.872912050923333e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001039580238284,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,7.679003465455025e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,0.0001039668350131,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958984375,0.0,0.0,0.0004931694129481,287.1953125,294.1499938964844,295.6768493652344,293.3795166015625,295.4117736816406,295.71490478515625,284.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945079592123877e-08,0.0010519925272092,-0.0303380656987428,0.0,0.0,0.0,-0.0107345050200819,60.0,16.433433532714844,0.0,-7.545605740233442e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679260253906,0.0,0.0,9.864622552413492e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0001038707923726,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,7.672555511817336e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0001038795453496,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0004927553818561,287.1827392578125,294.1499938964844,295.66705322265625,293.3816833496094,295.4140014648437,295.7051696777344,284.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841750691132802e-08,0.0010511096334084,-0.0300676599144935,0.0,0.0,0.0,-0.0106832841411232,60.0,16.397228240966797,0.0,-7.532934631626631e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,9.85650985967368e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,0.0001037854235619,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911499023437,0.0,0.0,7.666245801374316e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0001037941110553,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,0.0004923501401208,287.170166015625,294.1499938964844,295.6573486328125,293.3838195800781,295.4161376953125,295.6954650878906,284.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740625360801005e-08,0.0010502455988898,-0.0298030152916908,0.0,0.0,0.0,-0.010633154772222,60.0,16.361684799194336,0.0,-7.520544897943182e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,9.841314022196455e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,0.0001036255271174,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.654426008230075e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001036340909195,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,0.0004915911122225,287.1451721191406,294.1499938964844,295.63818359375,293.3879699707031,295.4201965332031,295.6762390136719,284.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072648346424,0.0,0.0,0.0,-0.0105392392724752,60.0,16.29310417175293,0.0,-7.49736344118901e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,9.841314022196455e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,0.0001036255271174,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.654426008230075e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001036340909195,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,0.0004915911122225,287.1451721191406,294.1499938964844,295.63818359375,293.3879699707031,295.4201965332031,295.6762390136719,284.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072648346424,0.0,0.0,0.0,-0.0105392392724752,60.0,16.29310417175293,0.0,-7.49736344118901e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.828411566559224e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0001034897723002,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,7.64438955229707e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.000103498212411,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0004909466370008,287.1203918457031,294.1499938964844,295.61932373046875,293.3919372558594,295.4236755371094,295.6574401855469,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390345555639673e-08,0.0010472489520907,-0.0288862865418195,0.0,0.0,0.0,-0.010459498502314,60.0,16.230281829833984,0.0,-7.477706986946941e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.828411566559224e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0001034897723002,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,7.64438955229707e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.000103498212411,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0004909466370008,287.1203918457031,294.1499938964844,295.61932373046875,293.3919372558594,295.4236755371094,295.6574401855469,284.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390345555639673e-08,0.0010472489520907,-0.0288862865418195,0.0,0.0,0.0,-0.010459498502314,60.0,16.230281829833984,0.0,-7.477706986946941e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,9.816354577196762e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.0001033629232551,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,7.635010115336627e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0001033712396747,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.000490344420541,287.09576416015625,294.1499938964844,295.6007385253906,293.3956604003906,295.4269104003906,295.6387634277344,284.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.1240026687175941e-08,0.0010459633776918,-0.0284928604960441,0.0,0.0,0.0,-0.0103849787265062,60.0,16.169836044311523,0.0,-7.459360773509617e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,9.816354577196762e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.0001033629232551,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,7.635010115336627e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,0.0001033712396747,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.000490344420541,287.09576416015625,294.1499938964844,295.6007385253906,293.3956604003906,295.4269104003906,295.6387634277344,284.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.1240026687175941e-08,0.0010459633776918,-0.0284928604960441,0.0,0.0,0.0,-0.0103849787265062,60.0,16.169836044311523,0.0,-7.459360773509617e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,9.806430898606776e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,0.0001032585350912,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,7.62729105190374e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0001032667423714,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0004898487823083,287.0713806152344,294.1499938964844,295.5823974609375,293.3991394042969,295.4295349121094,295.6204833984375,284.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116300768776456e-08,0.0010449056280776,-0.0281690247356891,0.0,0.0,0.0,-0.0103236436843872,60.0,16.114608764648438,0.0,-7.4442773723149e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,9.806430898606776e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,0.0001032585350912,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,7.62729105190374e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0001032667423714,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0004898487823083,287.0713806152344,294.1499938964844,295.5823974609375,293.3991394042969,295.4295349121094,295.6204833984375,284.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116300768776456e-08,0.0010449056280776,-0.0281690247356891,0.0,0.0,0.0,-0.0103236436843872,60.0,16.114608764648438,0.0,-7.4442773723149e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,9.80171826086007e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510498046875,0.0,0.0,0.0001032089567161,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,7.623625424457714e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894958496094,0.0,0.0,0.0001032171130646,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8781433105469,0.0,0.0,0.0004896133905276,287.0592346191406,294.1499938964844,295.57330322265625,293.4007873535156,295.4307556152344,295.6113586425781,284.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057539772707514e-08,0.0010444046929478,-0.0280152224004268,0.0,0.0,0.0,-0.0102945202961564,60.0,16.08769989013672,0.0,-7.437119364794853e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,9.79740871116519e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432373046875,0.0,0.0,0.0001031636275001,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91473388671875,0.0,0.0,7.620272663189098e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,0.000103171725641,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,0.0004893980803899,287.0471496582031,294.1499938964844,295.5642395019531,293.4023132324219,295.431884765625,295.602294921875,284.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.100379876106672e-08,0.0010439449688419,-0.0278745591640472,0.0,0.0,0.0,-0.0102678779512643,60.0,16.061689376831055,0.0,-7.430575266198505e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,9.789482282940298e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,0.0001030802668537,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,7.614107016706839e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,0.0001030882485792,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,0.000489002210088,287.0230712890625,294.1499938964844,295.5462951660156,293.4051818847656,295.4339294433594,295.5842590332031,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904955161095133e-08,0.0010430982802063,-0.0276158358901739,0.0,0.0,0.0,-0.0102188689634203,60.0,16.011215209960938,0.0,-7.418547198767558e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,9.789482282940298e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,0.0001030802668537,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,7.614107016706839e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,0.0001030882485792,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,0.000489002210088,287.0230712890625,294.1499938964844,295.5462951660156,293.4051818847656,295.4339294433594,295.5842590332031,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904955161095133e-08,0.0010430982802063,-0.0276158358901739,0.0,0.0,0.0,-0.0102188689634203,60.0,16.011215209960938,0.0,-7.418547198767558e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,9.783282439457253e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,0.0001030150888254,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,7.609283784404397e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0001030229614116,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.000488692545332,286.9992980957031,294.1499938964844,295.5284423828125,293.4076843261719,295.4354553222656,295.5664367675781,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827631236054458e-08,0.0010424371575936,-0.0274134390056133,0.0,0.0,0.0,-0.0101805375888943,60.0,15.964696884155272,0.0,-7.409144586745242e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,9.783282439457253e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,0.0001030150888254,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842468261719,0.0,0.0,7.609283784404397e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0001030229614116,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.000488692545332,286.9992980957031,294.1499938964844,295.5284423828125,293.4076843261719,295.4354553222656,295.5664367675781,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.0827631236054458e-08,0.0010424371575936,-0.0274134390056133,0.0,0.0,0.0,-0.0101805375888943,60.0,15.964696884155272,0.0,-7.409144586745242e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,9.77764357230626e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964538574219,0.0,0.0,0.0001029558043228,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,7.604897837154567e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001029635750455,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0004884109366685,286.9755859375,294.1499938964844,295.5107116699219,293.4097595214844,295.4367980957031,295.5486755371094,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757294610641566e-08,0.0010418355232104,-0.0272293277084827,0.0,0.0,0.0,-0.0101456670090556,60.0,15.919343948364258,0.0,-7.400596757634048e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,9.77764357230626e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964538574219,0.0,0.0,0.0001029558043228,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,7.604897837154567e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001029635750455,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0004884109366685,286.9755859375,294.1499938964844,295.5107116699219,293.4097595214844,295.4367980957031,295.5486755371094,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757294610641566e-08,0.0010418355232104,-0.0272293277084827,0.0,0.0,0.0,-0.0101456670090556,60.0,15.919343948364258,0.0,-7.400596757634048e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,9.77365270955488e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809509277344,0.0,0.0,0.000102913880255,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,7.601792458444834e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0001029215418384,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0004882115754298,286.95220947265625,294.1499938964844,295.4930419921875,293.4114074707031,295.4376220703125,295.5310363769531,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.0707489117578461e-08,0.0010414097923785,-0.0270989555865526,0.0,0.0,0.0,-0.0101209767162799,60.0,15.877402305603027,0.0,-7.394547196781789e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,9.77365270955488e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809509277344,0.0,0.0,0.000102913880255,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538818359375,0.0,0.0,7.601792458444834e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0001029215418384,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0004882115754298,286.95220947265625,294.1499938964844,295.4930419921875,293.4114074707031,295.4376220703125,295.5310363769531,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.0707489117578461e-08,0.0010414097923785,-0.0270989555865526,0.0,0.0,0.0,-0.0101209767162799,60.0,15.877402305603027,0.0,-7.394547196781789e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,9.77185191004537e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,0.0001028949627652,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,7.600391109008342e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81549072265625,0.0,0.0,0.0001029025806928,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0004881216445937,286.9405517578125,294.1499938964844,295.4842224121094,293.4120483398437,295.4379577636719,295.522216796875,284.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685017315381629e-08,0.001041218987666,-0.0270401313900947,0.0,0.0,0.0,-0.010109843686223,60.0,15.856822967529297,0.0,-7.391818712676469e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117980957031,0.0,0.0,9.770335600478576e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0001028790502459,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,7.599212403874844e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,0.0001028866172418,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,0.0004880459455307,286.9289245605469,294.1499938964844,295.47540283203125,293.4125671386719,295.4382019042969,295.513427734375,284.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.0666092009614658e-08,0.0010410570539534,-0.0269905943423509,0.0,0.0,0.0,-0.0101004606112837,60.0,15.836750984191896,0.0,-7.38952081746902e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,9.767839219421148e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001028528567985,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,7.597269723191857e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.000102860321931,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.000487921264721,286.90582275390625,294.1499938964844,295.4577941894531,293.4132385253906,295.4385070800781,295.495849609375,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634910729834246e-08,0.0010407889494672,-0.0269089713692665,0.0,0.0,0.0,-0.0100849959999322,60.0,15.797517776489258,0.0,-7.385735756315628e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,9.767839219421148e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001028528567985,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,7.597269723191857e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.000102860321931,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,0.000487921264721,286.90582275390625,294.1499938964844,295.4577941894531,293.4132385253906,295.4385070800781,295.495849609375,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634910729834246e-08,0.0010407889494672,-0.0269089713692665,0.0,0.0,0.0,-0.0100849959999322,60.0,15.797517776489258,0.0,-7.385735756315628e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,9.766579751158132e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346252441406,0.0,0.0,0.0001028396800393,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,7.596288924105465e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,0.0001028470505843,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0004878583713434,286.8830261230469,294.1499938964844,295.44012451171875,293.4133605957031,295.4383850097656,295.4782409667969,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619138457457213e-08,0.0010406542569398,-0.0268676858395338,0.0,0.0,0.0,-0.0100771775469183,60.0,15.760311126708984,0.0,-7.383821554185489e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,9.766579751158132e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346252441406,0.0,0.0,0.0001028396800393,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,7.596288924105465e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,0.0001028470505843,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0004878583713434,286.8830261230469,294.1499938964844,295.44012451171875,293.4133605957031,295.4383850097656,295.4782409667969,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619138457457213e-08,0.0010406542569398,-0.0268676858395338,0.0,0.0,0.0,-0.0100771775469183,60.0,15.760311126708984,0.0,-7.383821554185489e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,9.765923459781334e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.000102832862467,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,7.595777424285188e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,0.0001028401384246,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0004878256295341,286.8603210449219,294.1499938964844,295.42236328125,293.41290283203125,295.43804931640625,295.4606018066406,284.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610892609008717e-08,0.0010405835928395,-0.0268461015075445,0.0,0.0,0.0,-0.0100730890408158,60.0,15.724023818969728,0.0,-7.382821110013539e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
