time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,9.765923459781334e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.000102832862467,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,7.595777424285188e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,0.0001028401384246,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0004878256295341,286.8603210449219,294.1499938964844,295.42236328125,293.41290283203125,295.43804931640625,295.4606018066406,284.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610892609008717e-08,0.0010405835928395,-0.0268461015075445,0.0,0.0,0.0,-0.0100730890408158,60.0,15.724023818969728,0.0,-7.382821110013539e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,9.766262519406156e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001028365222737,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,7.596040813950822e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001028437109198,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0004878425970673,286.837890625,294.1499938964844,295.4045104980469,293.4118347167969,295.43731689453125,295.44287109375,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615046619477653e-08,0.0010406190995126,-0.0268569756299257,0.0,0.0,0.0,-0.0100751491263508,60.0,15.689006805419922,0.0,-7.383325595355927e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,9.766262519406156e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001028365222737,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,7.596040813950822e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001028437109198,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0004878425970673,286.837890625,294.1499938964844,295.4045104980469,293.4118347167969,295.43731689453125,295.44287109375,284.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615046619477653e-08,0.0010406190995126,-0.0268569756299257,0.0,0.0,0.0,-0.0100751491263508,60.0,15.689006805419922,0.0,-7.383325595355927e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,9.766754374140874e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,0.0001028417464112,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,7.596422801725566e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0001028488841257,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,0.0004878671607002,286.8267517089844,294.1499938964844,295.3955383300781,293.4110412597656,295.43682861328125,295.4339599609375,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406826622784,1.0621137747079956e-08,0.0010406720684841,-0.0268729180097579,0.0,0.0,0.0,-0.010078172199428,60.0,15.671897888183594,0.0,-7.384064559801119e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,9.767380834091456e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0001028483893605,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,7.596909563289955e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001028554834192,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0004878985055256,286.8156433105469,294.1499938964844,295.38653564453125,293.4100952148437,295.4362487792969,295.4250183105469,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.062891374914443e-08,0.0010407386580482,-0.0268932729959487,0.0,0.0,0.0,-0.0100820278748869,60.0,15.654956817626951,0.0,-7.385008160554207e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.769025928108022e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0001028658007271,299.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,7.598188676638529e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0001028728074743,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0004879807238467,286.7935485839844,294.1499938964844,295.3683776855469,293.4076843261719,295.4349975585937,295.4071044921875,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649342740975952e-08,0.0010409121168777,-0.0269467495381832,0.0,0.0,0.0,-0.0100921494886279,60.0,15.62142562866211,0.0,-7.38748795470201e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,9.769025928108022e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0001028658007271,299.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,7.598188676638529e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0001028728074743,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0004879807238467,286.7935485839844,294.1499938964844,295.3683776855469,293.4076843261719,295.4349975585937,295.4071044921875,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649342740975952e-08,0.0010409121168777,-0.0269467495381832,0.0,0.0,0.0,-0.0100921494886279,60.0,15.62142562866211,0.0,-7.38748795470201e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,9.77239033090882e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001029013074003,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,7.600804383400828e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.000102908226836,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,0.0004881487984675,286.771728515625,294.1499938964844,295.3500061035156,293.404541015625,295.4333190917969,295.3889465332031,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412808042019,1.0691191043576964e-08,0.0010412700939923,-0.0270562935620546,0.0,0.0,0.0,-0.0101128956303,60.0,15.589258193969728,0.0,-7.392568335262696e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,9.77239033090882e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001029013074003,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,7.600804383400828e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.000102908226836,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,0.0004881487984675,286.771728515625,294.1499938964844,295.3500061035156,293.404541015625,295.4333190917969,295.3889465332031,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412808042019,1.0691191043576964e-08,0.0010412700939923,-0.0270562935620546,0.0,0.0,0.0,-0.0101128956303,60.0,15.589258193969728,0.0,-7.392568335262696e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,9.785741713130848e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001030419807648,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,7.611187902512029e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.0001030488201649,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0004888157127425,286.75006103515625,294.1499938964844,295.3316955566406,293.4010009765625,295.4313659667969,295.3705749511719,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427025845274,1.0857477583670061e-08,0.0010426917579025,-0.0274915639311075,0.0,0.0,0.0,-0.0101953297853469,60.0,15.567127227783203,0.0,-7.41277332849677e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,9.785741713130848e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0001030419807648,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,7.611187902512029e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.0001030488201649,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0004888157127425,286.75006103515625,294.1499938964844,295.3316955566406,293.4010009765625,295.4313659667969,295.3705749511719,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427025845274,1.0857477583670061e-08,0.0010426917579025,-0.0274915639311075,0.0,0.0,0.0,-0.0101953297853469,60.0,15.567127227783203,0.0,-7.41277332849677e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,9.812334610614926e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.000103322090581,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,7.631871267221868e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,0.0001033288572216,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0004901441279798,286.72857666015625,294.1499938964844,295.31378173828125,293.3973999023437,295.4290771484375,295.3518981933594,284.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455377632752,1.1188763693326113e-08,0.0010455265874043,-0.0283586867153644,0.0,0.0,0.0,-0.0103595731779932,60.0,15.56040096282959,-0.0,-7.453109418520398e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,9.812334610614926e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.000103322090581,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,7.631871267221868e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,0.0001033288572216,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0004901441279798,286.72857666015625,294.1499938964844,295.31378173828125,293.3973999023437,295.4290771484375,295.3518981933594,284.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455377632752,1.1188763693326113e-08,0.0010455265874043,-0.0283586867153644,0.0,0.0,0.0,-0.0103595731779932,60.0,15.56040096282959,-0.0,-7.453109418520398e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,9.826097812037916e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,0.0001034670494846,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,7.642575656063855e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0001034737797453,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,0.0004908316186629,286.71783447265625,294.1499938964844,295.304931640625,293.39556884765625,295.42791748046875,295.3425598144531,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047005993314,1.1360214102751344e-08,0.0010469945846125,-0.0288074202835559,0.0,0.0,0.0,-0.0104445777833461,60.0,15.557560920715332,-0.0,-7.47402708611844e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,9.846625471254812e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,0.0001036832472891,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,7.658541289856657e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,0.0001036899484461,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0004918570630252,286.7071228027344,294.1499938964844,295.2961730957031,293.3937683105469,295.4266662597656,295.3331298828125,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491878492757,1.1615948203314021e-08,0.0010491762077435,-0.0294767282903194,0.0,0.0,0.0,-0.0105713307857513,60.0,15.559377670288086,-0.0,-7.505283861064528e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.90004336927086e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001042458170559,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,7.700088463025168e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,0.0001042524672811,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0004945254186168,286.6858215332031,294.1499938964844,295.2789001464844,293.3900756835937,295.4239807128906,295.31414794921875,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054877997376,1.2281474504050038e-08,0.0010548657737672,-0.0312183480709791,0.0,0.0,0.0,-0.010901253670454,60.0,15.58177661895752,-0.0,-7.586929484659778e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.90004336927086e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001042458170559,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,7.700088463025168e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,0.0001042524672811,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0004945254186168,286.6858215332031,294.1499938964844,295.2789001464844,293.3900756835937,295.4239807128906,295.31414794921875,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054877997376,1.2281474504050038e-08,0.0010548657737672,-0.0312183480709791,0.0,0.0,0.0,-0.010901253670454,60.0,15.58177661895752,-0.0,-7.586929484659778e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,9.967756341211498e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0001049589045578,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,7.75275329942815e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001049655111273,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0004979078075848,286.6645812988281,294.1499938964844,295.26190185546875,293.3863830566406,295.4210205078125,295.2950439453125,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620924877002,1.3125110776002202e-08,0.0010620794491842,-0.0334256589412689,0.0,0.0,0.0,-0.0113194799050688,60.0,15.626325607299805,-0.0,-7.69105952258542e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,9.967756341211498e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,0.0001049589045578,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600646972656,0.0,0.0,7.75275329942815e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63385009765625,0.0,0.0,0.0001049655111273,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0004979078075848,286.6645812988281,294.1499938964844,295.26190185546875,293.3863830566406,295.4210205078125,295.2950439453125,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620924877002,1.3125110776002202e-08,0.0010620794491842,-0.0334256589412689,0.0,0.0,0.0,-0.0113194799050688,60.0,15.626325607299805,-0.0,-7.69105952258542e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001004768637358,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,0.0001058006382663,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,7.814920536475256e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.000105807215732,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0005019005038775,286.6434326171875,294.1499938964844,295.2451477050781,293.3826599121094,295.4177551269531,295.2758483886719,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706080356612,1.4120986158161486e-08,0.0010705939494073,-0.0360306687653064,0.0,0.0,0.0,-0.0118131721392273,60.0,15.688959121704102,-0.0,-7.81489291057369e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001004768637358,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,0.0001058006382663,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,7.814920536475256e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.000105807215732,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0005019005038775,286.6434326171875,294.1499938964844,295.2451477050781,293.3826599121094,295.4177551269531,295.2758483886719,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706080356612,1.4120986158161486e-08,0.0010705939494073,-0.0360306687653064,0.0,0.0,0.0,-0.0118131721392273,60.0,15.688959121704102,-0.0,-7.81489291057369e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0001013881847029,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001067603297997,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,7.885801460361108e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,0.0001067668781615,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0005064527504146,286.622314453125,294.1499938964844,295.2286376953125,293.37890625,295.4142150878906,295.2567749023437,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803178884088,1.5256453878009782e-08,0.0010803026380017,-0.0389999412000179,0.0,0.0,0.0,-0.0123760690912604,60.0,15.76904296875,-0.0,-7.957288516990958e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0001013881847029,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001067603297997,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,7.885801460361108e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,0.0001067668781615,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0005064527504146,286.622314453125,294.1499938964844,295.2286376953125,293.37890625,295.4142150878906,295.2567749023437,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803178884088,1.5256453878009782e-08,0.0010803026380017,-0.0389999412000179,0.0,0.0,0.0,-0.0123760690912604,60.0,15.76904296875,-0.0,-7.957288516990958e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0001018753682728,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0001072733793989,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,7.923693192424253e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0001072799059329,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,0.0005088863545097,286.6117858886719,294.1499938964844,295.220458984375,293.37701416015625,295.4123229980469,295.247314453125,285.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855091968551,1.586347586624015e-08,0.0010854933643713,-0.0405869036912918,0.0,0.0,0.0,-0.012676996178925,60.0,15.814640998840332,-0.0,-8.033940446239286e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,0.0001023774311761,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.000107802079583,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,7.962742529343814e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,0.000107808598841,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.0005113942315801,286.60125732421875,294.1499938964844,295.2123107910156,293.3751525878906,295.4103698730469,295.2379455566406,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090858480893,1.6489032361732825e-08,0.0010908419499173,-0.0422220081090927,0.0,0.0,0.0,-0.012987108901143,60.0,15.863093376159668,-0.0,-8.113315885793781e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0001034014130709,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0001088804128812,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,8.042385161388665e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001088869030354,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0005165092879906,286.58026123046875,294.1499938964844,295.1961669921875,293.3713684082031,295.4062805175781,295.21942138671875,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017678771167,1.7764909543416252e-08,0.0011017501819878,-0.045555904507637,0.0,0.0,0.0,-0.01361960824579,60.0,15.965476989746094,-0.0,-8.276418839159305e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0001034014130709,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0001088804128812,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,8.042385161388665e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001088869030354,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0005165092879906,286.58026123046875,294.1499938964844,295.1961669921875,293.3713684082031,295.4062805175781,295.21942138671875,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017678771167,1.7764909543416252e-08,0.0011017501819878,-0.045555904507637,0.0,0.0,0.0,-0.01361960824579,60.0,15.965476989746094,-0.0,-8.276418839159305e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001044135424308,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068115234375,0.0,0.0,0.0001099462533602,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,8.121106657199562e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001099527216865,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0005215650890022,286.5592956542969,294.1499938964844,295.18017578125,293.3676147460937,295.4019470214844,295.2013244628906,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.902603052883478e-08,0.0011125337332487,-0.0488497763872146,0.0,0.0,0.0,-0.0142447995021939,60.0,16.071487426757812,-0.0,-8.439227627832224e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001044135424308,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068115234375,0.0,0.0,0.0001099462533602,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,8.121106657199562e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001099527216865,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0005215650890022,286.5592956542969,294.1499938964844,295.18017578125,293.3676147460937,295.4019470214844,295.2013244628906,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.902603052883478e-08,0.0011125337332487,-0.0488497763872146,0.0,0.0,0.0,-0.0142447995021939,60.0,16.071487426757812,-0.0,-8.439227627832224e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,0.0001053457235684,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0001109279182855,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,8.193608664441854e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0001109343502321,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0005262215272523,286.53839111328125,294.1499938964844,295.164306640625,293.36383056640625,295.3973388671875,295.18365478515625,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122485497035,2.018754230448394e-08,0.0011224653571844,-0.0518821030855178,0.0,0.0,0.0,-0.014820609241724,60.0,16.173505783081055,-0.0,-8.59057749380554e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,0.0001053457235684,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0001109279182855,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,8.193608664441854e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0001109343502321,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0005262215272523,286.53839111328125,294.1499938964844,295.164306640625,293.36383056640625,295.3973388671875,295.18365478515625,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122485497035,2.018754230448394e-08,0.0011224653571844,-0.0518821030855178,0.0,0.0,0.0,-0.014820609241724,60.0,16.173505783081055,-0.0,-8.59057749380554e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0001061122457031,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001117351494031,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,8.253227133536711e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0001117415376938,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,0.0005300504853948,286.5176086425781,294.1499938964844,295.1485595703125,293.3600769042969,295.3924865722656,295.1664733886719,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306529631838,2.114264496810847e-08,0.0011306317755952,-0.0543745085597038,0.0,0.0,0.0,-0.0152940908446908,60.0,16.261499404907227,-0.0,-8.716038024658702e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0001061122457031,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001117351494031,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,8.253227133536711e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0001117415376938,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,0.0005300504853948,286.5176086425781,294.1499938964844,295.1485595703125,293.3600769042969,295.3924865722656,295.1664733886719,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306529631838,2.114264496810847e-08,0.0011306317755952,-0.0543745085597038,0.0,0.0,0.0,-0.0152940908446908,60.0,16.261499404907227,-0.0,-8.716038024658702e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0001064224634319,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.0001120618471759,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,8.277354936581105e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0001120682136388,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0005316000897437,286.5072631835937,294.1499938964844,295.14068603515625,293.35821533203125,295.38995361328125,295.1580505371094,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339572956785,2.1529171334577768e-08,0.001133935758844,-0.0553828999400138,0.0,0.0,0.0,-0.0154857030138373,60.0,16.29726219177246,-0.0,-8.767069203940991e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0001066563927452,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0001123082111007,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,8.295549196191132e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001123145484598,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,0.0005327686085365,286.4969787597656,294.1499938964844,295.1328430175781,293.3563232421875,295.3873596191406,295.1497497558594,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364498641341,2.182063596478656e-08,0.001136428094469,-0.0561431795358657,0.0,0.0,0.0,-0.0156301949173212,60.0,16.325456619262695,-0.0,-8.805648832321823e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0001069395366357,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001126064453274,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,8.31757060950622e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0001126127099269,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0005341829964891,286.4765930175781,294.1499938964844,295.1171569824219,293.35260009765625,295.38201904296875,295.1334228515625,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394674656912,2.2173400893166217e-08,0.0011394453467801,-0.0570632293820381,0.0,0.0,0.0,-0.0158050786703825,60.0,16.358304977416992,-0.0,-8.852455124497285e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0001069395366357,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001126064453274,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,8.31757060950622e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0001126127099269,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0005341829964891,286.4765930175781,294.1499938964844,295.1171569824219,293.35260009765625,295.38201904296875,295.1334228515625,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394674656912,2.2173400893166217e-08,0.0011394453467801,-0.0570632293820381,0.0,0.0,0.0,-0.0158050786703825,60.0,16.358304977416992,-0.0,-8.852455124497285e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0001067408957169,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,0.0001123973634093,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,8.302120113512501e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001124035261454,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0005331907887011,286.4564819335937,294.1499938964844,295.1015014648437,293.3489074707031,295.37646484375,295.1175231933594,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373518500477,2.1925796289679056e-08,0.0011373299639672,-0.0564174614846706,0.0,0.0,0.0,-0.015682341530919,60.0,16.345808029174805,-0.0,-8.819588259711963e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0001067408957169,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,0.0001123973634093,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,8.302120113512501e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001124035261454,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,0.0005331907887011,286.4564819335937,294.1499938964844,295.1015014648437,293.3489074707031,295.37646484375,295.1175231933594,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373518500477,2.1925796289679056e-08,0.0011373299639672,-0.0564174614846706,0.0,0.0,0.0,-0.015682341530919,60.0,16.345808029174805,-0.0,-8.819588259711963e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
