time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0001059090936905,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001115215709432,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,8.237423026002944e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,0.0001115275954362,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0005290358094498,286.4367370605469,294.1499938964844,295.0858459472656,293.3452453613281,295.3707580566406,295.10211181640625,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284900829195,2.0889212137831243e-08,0.0011284692445769,-0.0537132509052753,0.0,0.0,0.0,-0.0151684768497943,60.0,16.26259422302246,-0.0,-8.682658148018164e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0001059090936905,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001115215709432,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,8.237423026002944e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,0.0001115275954362,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0005290358094498,286.4367370605469,294.1499938964844,295.0858459472656,293.3452453613281,295.3707580566406,295.10211181640625,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284900829195,2.0889212137831243e-08,0.0011284692445769,-0.0537132509052753,0.0,0.0,0.0,-0.0151684768497943,60.0,16.26259422302246,-0.0,-8.682658148018164e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0001053527885233,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001109358199755,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,8.194154361262918e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001109417717088,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0005262569757178,286.4259033203125,294.1499938964844,295.0770568847656,293.3432006835937,295.36749267578125,295.0936584472656,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225622147321,2.019595513047534e-08,0.0011225419584661,-0.0519040524959564,0.0,0.0,0.0,-0.0148248029872775,60.0,16.19099998474121,-0.0,-8.591678124503235e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0001048827180056,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0001104408802348,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,8.157592674251646e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,0.0001104467664845,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,0.0005239089368842,286.4175720214844,294.1499938964844,295.07012939453125,293.34161376953125,295.3648986816406,295.0871276855469,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175535619258,1.961018192275788e-08,0.0011175338877364,-0.0503749623894691,0.0,0.0,0.0,-0.0145344138145446,60.0,16.126415252685547,-0.0,-8.51517611977215e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0001043451338773,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,0.0001098748471122,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,8.115779928630218e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.0001098806606023,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0005212235846556,286.4081420898437,294.1499938964844,295.062255859375,293.3398132324219,295.3619079589844,295.0797119140625,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118252296,1.8940271573342216e-08,0.0011118062539026,-0.0486258268356323,0.0,0.0,0.0,-0.0142023134976625,60.0,16.050167083740234,-0.0,-8.428104791846638e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0001037741822074,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,0.0001092736711143,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,8.071372576523572e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0001092794191208,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0005183715838938,286.3988037109375,294.1499938964844,295.0543518066406,293.3380126953125,295.35888671875,295.0723876953125,285.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057414812967,1.8228790921170912e-08,0.0011057233205065,-0.0467676669359207,0.0,0.0,0.0,-0.0138496067374944,60.0,15.968231201171877,-0.0,-8.33612006090334e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001026171739795,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0001080554211512,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,7.981381349964067e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001080610236385,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0005125921452417,286.3805236816406,294.1499938964844,295.0384826660156,293.3344421386719,295.352783203125,295.057861328125,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934132151305,1.6787026879683253e-08,0.0010933964513242,-0.0430007986724376,0.0,0.0,0.0,-0.0131348697468638,60.0,15.796154022216797,-0.0,-8.151264552225258e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001026171739795,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0001080554211512,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,7.981381349964067e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001080610236385,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0005125921452417,286.3805236816406,294.1499938964844,295.0384826660156,293.3344421386719,295.352783203125,295.057861328125,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934132151305,1.6787026879683253e-08,0.0010933964513242,-0.0430007986724376,0.0,0.0,0.0,-0.0131348697468638,60.0,15.796154022216797,-0.0,-8.151264552225258e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0001014705412671,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001068480924004,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,7.892197754699737e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0001068535639205,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0005068645114079,286.3626708984375,294.1499938964844,295.0224914550781,293.3309326171875,295.3465270996094,295.0434875488281,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081193680875,1.53582160322685e-08,0.0010811783140525,-0.0392659939825534,0.0,0.0,0.0,-0.0124265449121594,60.0,15.618785858154297,-0.0,-7.970112392285955e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0001014705412671,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001068480924004,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,7.892197754699737e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0001068535639205,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0005068645114079,286.3626708984375,294.1499938964844,295.0224914550781,293.3309326171875,295.3465270996094,295.0434875488281,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081193680875,1.53582160322685e-08,0.0010811783140525,-0.0392659939825534,0.0,0.0,0.0,-0.0124265449121594,60.0,15.618785858154297,-0.0,-7.970112392285955e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.000100399920484,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001057208137353,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,7.808926602592692e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001057261470123,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0005015166243538,286.34527587890625,294.1499938964844,295.0063781738281,293.32745361328125,295.3401794433594,295.0292663574219,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697857942432,1.4024148953240001e-08,0.0010697718244045,-0.035777386277914,0.0,0.0,0.0,-0.0117651959881186,60.0,15.444931983947754,-0.0,-7.802807289181146e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.000100399920484,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001057208137353,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,7.808926602592692e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001057261470123,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0005015166243538,286.34527587890625,294.1499938964844,295.0063781738281,293.32745361328125,295.3401794433594,295.0292663574219,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697857942432,1.4024148953240001e-08,0.0010697718244045,-0.035777386277914,0.0,0.0,0.0,-0.0117651959881186,60.0,15.444931983947754,-0.0,-7.802807289181146e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.942392352968454e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.000104693150206,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,7.733014354016632e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001046983670676,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0004966413252986,286.3282775878906,294.1499938964844,294.99005126953125,293.3240661621094,295.3337097167969,295.01513671875,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593851329758,1.2807993776675632e-08,0.0010593723272904,-0.0325959958136081,0.0,0.0,0.0,-0.0111622940748929,60.0,15.279051780700684,-0.0,-7.651834010857783e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.942392352968454e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.000104693150206,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,7.733014354016632e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001046983670676,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0004966413252986,286.3282775878906,294.1499938964844,294.99005126953125,293.3240661621094,295.3337097167969,295.01513671875,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593851329758,1.2807993776675632e-08,0.0010593723272904,-0.0325959958136081,0.0,0.0,0.0,-0.0111622940748929,60.0,15.279051780700684,-0.0,-7.651834010857783e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.898205462377518e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0001042278963723,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,7.698646368226036e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0001042330550262,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0004944340907968,286.3199768066406,294.1499938964844,294.9818115234375,293.3223571777344,295.3304138183594,295.008056640625,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546778794378,1.2257401316162486e-08,0.0010546655394136,-0.0311553496867418,0.0,0.0,0.0,-0.0108893485739827,60.0,15.20119571685791,-0.0,-7.58396794253713e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,9.857046825345606e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0001037945330608,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,7.666633609915152e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001037996407831,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0004923781962133,286.3117370605469,294.1499938964844,294.9735412597656,293.3207092285156,295.3270874023437,295.0010070800781,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502920486032,1.1744545780345561e-08,0.0010502802906557,-0.0298132747411727,0.0,0.0,0.0,-0.0106351040303707,60.0,15.126739501953123,-0.0,-7.521025224832556e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,9.784197754925116e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001030274943332,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,7.60997281759046e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.000103032492916,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.000488739227876,286.2955017089844,294.1499938964844,294.956787109375,293.3174133300781,295.3203430175781,294.9868469238281,285.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425278451293,1.08368078954868e-08,0.0010425170185044,-0.0274374596774578,0.0,0.0,0.0,-0.0101850936189293,60.0,14.98842716217041,-0.0,-7.410260138840385e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,9.784197754925116e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001030274943332,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,7.60997281759046e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.000103032492916,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.000488739227876,286.2955017089844,294.1499938964844,294.956787109375,293.3174133300781,295.3203430175781,294.9868469238281,285.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425278451293,1.08368078954868e-08,0.0010425170185044,-0.0274374596774578,0.0,0.0,0.0,-0.0101850936189293,60.0,14.98842716217041,-0.0,-7.410260138840385e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.723033872433008e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0001023834993247,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,7.562399696325883e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001023884033202,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0004856839950662,286.27960205078125,294.1499938964844,294.9397888183594,293.3141784667969,295.3134460449219,294.9725952148437,285.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360096348449,1.007467265168316e-08,0.0010359995067119,-0.0254423730075359,0.0,0.0,0.0,-0.0098072681576013,60.0,14.86548137664795,-0.0,-7.317895978076194e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.723033872433008e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0001023834993247,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,7.562399696325883e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001023884033202,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0004856839950662,286.27960205078125,294.1499938964844,294.9397888183594,293.3141784667969,295.3134460449219,294.9725952148437,285.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360096348449,1.007467265168316e-08,0.0010359995067119,-0.0254423730075359,0.0,0.0,0.0,-0.0098072681576013,60.0,14.86548137664795,-0.0,-7.317895978076194e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.673576278146356e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0001018627735902,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.523932436015457e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001018675902741,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0004832135455217,286.2640380859375,294.1499938964844,294.9225158691406,293.3110046386719,295.306396484375,294.9580993652344,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307395132258,9.458406502460548e-09,0.0010307300835847,-0.0238289162516593,0.0,0.0,0.0,-0.0095017589628696,60.0,14.758390426635742,-0.0,-7.243633604048227e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.673576278146356e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0001018627735902,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.523932436015457e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001018675902741,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375549316406,0.0,0.0,0.0004832135455217,286.2640380859375,294.1499938964844,294.9225158691406,293.3110046386719,295.306396484375,294.9580993652344,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307395132258,9.458406502460548e-09,0.0010307300835847,-0.0238289162516593,0.0,0.0,0.0,-0.0095017589628696,60.0,14.758390426635742,-0.0,-7.243633604048227e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,9.646985563449562e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001015828092931,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,7.503249798901379e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0001015875750454,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0004818852758035,286.2542419433594,294.1499938964844,294.9112854003906,293.3090209960937,295.30181884765625,294.94873046875,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279060807079,9.12706443756406e-09,0.0010278970003128,-0.0229613482952117,0.0,0.0,0.0,-0.0093374997377395,60.0,14.696977615356444,-0.0,-7.203861684956794e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,9.634276648284867e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,0.0001014490044326,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.49336468288675e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.000101453741081,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0004812504630535,286.248779296875,294.1499938964844,294.9049072265625,293.30792236328125,295.2991943359375,294.9433898925781,285.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265512391924,8.968701337153107e-09,0.0010265422752127,-0.0225466806441545,0.0,0.0,0.0,-0.0092589892446994,60.0,14.664981842041016,-0.0,-7.184891614997468e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.61812911555171e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0001012790016829,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,7.480805652448907e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001012837019516,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0004804438794963,286.24127197265625,294.1499938964844,294.89599609375,293.306396484375,295.2955322265625,294.9358825683594,285.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248315520584,8.767490733418981e-09,0.0010248227044939,-0.022019799798727,0.0,0.0,0.0,-0.0091592455282807,60.0,14.623700141906738,-0.0,-7.160824111451802e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.604125807527451e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0001011315762298,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,7.469913543900475e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,0.0001011362401186,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0004797443689312,286.2337951660156,294.1499938964844,294.8869934082031,293.3049011230469,295.29180908203125,294.9282531738281,285.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233391076326,8.592993872014176e-09,0.0010233304928988,-0.0215628575533628,0.0,0.0,0.0,-0.0090727396309375,60.0,14.585406303405762,-0.0,-7.13998531409743e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,9.582082566339524e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001008995168376,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,7.452768477378413e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001009041152428,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0004786433128174,286.2190856933594,294.1499938964844,294.8686828613281,293.3019714355469,295.2842712402344,294.9127502441406,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209885658696,8.318306043975099e-09,0.0010209803003817,-0.0208435282111167,0.0,0.0,0.0,-0.008936557918787,60.0,14.516826629638672,-0.0,-7.107243504833606e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,9.582082566339524e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001008995168376,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,7.452768477378413e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001009041152428,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0004786433128174,286.2190856933594,294.1499938964844,294.8686828613281,293.3019714355469,295.2842712402344,294.9127502441406,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209885658696,8.318306043975099e-09,0.0010209803003817,-0.0208435282111167,0.0,0.0,0.0,-0.008936557918787,60.0,14.516826629638672,-0.0,-7.107243504833606e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,9.567597589921206e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001007470418699,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,7.44150165701285e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001007515747915,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,0.0004779197624884,286.2046203613281,294.1499938964844,294.8500061035156,293.2991027832031,295.2765197753906,294.8966064453125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194446658715,8.137784668349468e-09,0.001019436516799,-0.0203707739710807,0.0,0.0,0.0,-0.008847065269947,60.0,14.459129333496094,-0.0,-7.08576664010252e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,9.567597589921206e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0001007470418699,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,7.44150165701285e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001007515747915,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,0.0004779197624884,286.2046203613281,294.1499938964844,294.8500061035156,293.2991027832031,295.2765197753906,294.8966064453125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194446658715,8.137784668349468e-09,0.001019436516799,-0.0203707739710807,0.0,0.0,0.0,-0.008847065269947,60.0,14.459129333496094,-0.0,-7.08576664010252e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.559973841533063e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,0.0001006668171612,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,7.43557175155729e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001006712845992,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0004775389679707,286.1903686523437,294.1499938964844,294.8268127441406,293.29351806640625,295.2685546875,294.8791198730469,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186315048485,8.042754018333653e-09,0.0010186234721913,-0.0201219022274017,0.0,0.0,0.0,-0.0087999515235424,60.0,14.409378051757812,-0.0,-7.07447327386035e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.559973841533063e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,0.0001006668171612,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,7.43557175155729e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001006712845992,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0004775389679707,286.1903686523437,294.1499938964844,294.8268127441406,293.29351806640625,295.2685546875,294.8791198730469,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186315048485,8.042754018333653e-09,0.0010186234721913,-0.0201219022274017,0.0,0.0,0.0,-0.0087999515235424,60.0,14.409378051757812,-0.0,-7.07447327386035e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.558875899529085e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0001006553138722,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,7.434717554133385e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001006597303785,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.000477484165458,286.1763610839844,294.1499938964844,294.7954406738281,293.2826538085937,295.2601623535156,294.85821533203125,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185146238654,8.029038767176644e-09,0.0010185065912082,-0.0200859811156988,0.0,0.0,0.0,-0.0087931547313928,60.0,14.362168312072754,-0.0,-7.072843999367251e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.558875899529085e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0001006553138722,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,7.434717554133385e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001006597303785,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.000477484165458,286.1763610839844,294.1499938964844,294.7954406738281,293.2826538085937,295.2601623535156,294.85821533203125,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185146238654,8.029038767176644e-09,0.0010185065912082,-0.0200859811156988,0.0,0.0,0.0,-0.0087931547313928,60.0,14.362168312072754,-0.0,-7.072843999367251e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,9.559880709275605e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0001006659222184,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,7.435498264385387e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001006703023449,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0004775343404617,286.16943359375,294.1499938964844,294.7768859863281,293.2753601074219,295.2557678222656,294.8461303710937,285.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186214931309,8.041532773006566e-09,0.0010186134604737,-0.0201187003403902,0.0,0.0,0.0,-0.008799348026514,60.0,14.338372230529783,-0.0,-7.074328323142255e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.561309707351028e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,0.0001006809907266,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,7.436609303113073e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,0.0001006853490252,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0004776057321578,286.1625671386719,294.1499938964844,294.7565002441406,293.2668762207031,295.251220703125,294.8327941894531,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187736479565,8.059315881325801e-09,0.0010187656152993,-0.0201652739197015,0.0,0.0,0.0,-0.0088081648573279,60.0,14.31372356414795,-0.0,-7.07644076669567e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.56387957558036e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001007081082207,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.438608008669689e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001007124155876,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004777341382578,286.14898681640625,294.1499938964844,294.71063232421875,293.2465209960937,295.24169921875,294.8023376464844,285.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190469911321,8.091295633505524e-09,0.0010190388420596,-0.0202490277588367,0.0,0.0,0.0,-0.008824017830193,60.0,14.260149955749512,-0.0,-7.080240749246516e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.56387957558036e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001007081082207,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.438608008669689e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001007124155876,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004777341382578,286.14898681640625,294.1499938964844,294.71063232421875,293.2465209960937,295.24169921875,294.8023376464844,285.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190469911321,8.091295633505524e-09,0.0010190388420596,-0.0202490277588367,0.0,0.0,0.0,-0.008824017830193,60.0,14.260149955749512,-0.0,-7.080240749246516e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.563873027218506e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001007080936687,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,7.43860291549936e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.000100712342828,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0004777338472194,286.1356506347656,294.1499938964844,294.6584777832031,293.22198486328125,295.2314147949219,294.7663879394531,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190466418862,8.091178393954124e-09,0.0010190384928137,-0.0202487185597419,0.0,0.0,0.0,-0.0088239628821611,60.0,14.19833755493164,-0.0,-7.080226538391798e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
