time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.563873027218506e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001007080936687,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,7.43860291549936e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.000100712342828,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0004777338472194,286.1356506347656,294.1499938964844,294.6584777832031,293.22198486328125,295.2314147949219,294.7663879394531,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190466418862,8.091178393954124e-09,0.0010190384928137,-0.0202487185597419,0.0,0.0,0.0,-0.0088239628821611,60.0,14.19833755493164,-0.0,-7.080226538391798e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,9.556925942888483e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001006349921226,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,7.433199061779305e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001006391830742,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0004773868422489,286.1225280761719,294.1499938964844,294.6006774902344,293.193603515625,295.2203063964844,294.72509765625,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183063568547,8.004582774390201e-09,0.0010182983241975,-0.0200219321995973,0.0,0.0,0.0,-0.0087810354307293,60.0,14.123924255371094,-0.0,-7.0699400112062e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,9.556925942888483e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001006349921226,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,7.433199061779305e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001006391830742,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0004773868422489,286.1225280761719,294.1499938964844,294.6006774902344,293.193603515625,295.2203063964844,294.72509765625,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183063568547,8.004582774390201e-09,0.0010182983241975,-0.0200219321995973,0.0,0.0,0.0,-0.0087810354307293,60.0,14.123924255371094,-0.0,-7.0699400112062e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.54595598159358e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,0.0001005195153993,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,7.424666546285152e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001005236626951,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0004768388753291,286.1132202148437,294.1499938964844,294.5558776855469,293.17095947265625,295.2117614746094,294.6924743652344,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171371977776,7.867874352029958e-09,0.0010171292815357,-0.0196639001369476,0.0,0.0,0.0,-0.008713262155652,60.0,14.060468673706056,-0.0,-7.05371476783512e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,9.53966227825731e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001004532532533,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,7.41977128200233e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,0.0001004573859972,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0004765244957525,286.1096496582031,294.1499938964844,294.5378112792969,293.1617126464844,295.20831298828125,294.6793212890625,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164671111851,7.789448197570437e-09,0.0010164593113586,-0.0194585025310516,0.0,0.0,0.0,-0.0086743859574198,60.0,14.03317928314209,-0.0,-7.044415895052225e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.525946370558812e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,0.0001003088473225,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.409102545352653e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.0001003129509626,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.0004758393624797,286.1033020019531,294.1499938964844,294.50469970703125,293.14459228515625,295.2019348144531,294.6548767089844,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150042362511,7.618534247910702e-09,0.0010149966692551,-0.0190108772367239,0.0,0.0,0.0,-0.0085896514356136,60.0,13.979716300964355,-0.0,-7.024171111424948e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,9.509485244052485e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001001355340122,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,7.396299042738974e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0001001396012725,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0004750170919578,286.0970458984375,294.1499938964844,294.4705505371094,293.1267395019531,295.1953125,294.6298522949219,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132499737665,7.413419655932785e-09,0.0010132425231859,-0.0184736587107181,0.0,0.0,0.0,-0.0084879659116268,60.0,13.921952247619627,-0.0,-6.999913892968834e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.468404459767044e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,9.970300743589178e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.364347402472049e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.970700921257958e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0004729650681838,286.0846862792969,294.1499938964844,294.3995056152344,293.0889892578125,295.181396484375,294.5785827636719,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088745038956,6.901556215410665e-09,0.0010088676353916,-0.0171329658478498,0.0,0.0,0.0,-0.0082342233508825,60.0,13.79296875,-0.0,-6.939561814078844e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.468404459767044e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,9.970300743589178e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.364347402472049e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.970700921257958e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0004729650681838,286.0846862792969,294.1499938964844,294.3995056152344,293.0889892578125,295.181396484375,294.5785827636719,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088745038956,6.901556215410665e-09,0.0010088676353916,-0.0171329658478498,0.0,0.0,0.0,-0.0082342233508825,60.0,13.79296875,-0.0,-6.939561814078844e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.408890036866067e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.907635831041262e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,7.318057760130614e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.908028005156666e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0004699921992141,286.0726013183594,294.1499938964844,294.3253173828125,293.04888916015625,295.1664733886719,294.5267028808594,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025340598076,6.160012944178561e-09,0.0010025278897956,-0.0151905259117484,0.0,0.0,0.0,-0.007866614498198,60.0,13.64110279083252,-0.0,-6.852592804307278e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.408890036866067e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.907635831041262e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,7.318057760130614e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.908028005156666e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0004699921992141,286.0726013183594,294.1499938964844,294.3253173828125,293.04888916015625,295.1664733886719,294.5267028808594,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025340598076,6.160012944178561e-09,0.0010025278897956,-0.0151905259117484,0.0,0.0,0.0,-0.007866614498198,60.0,13.64110279083252,-0.0,-6.852592804307278e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.327920997748151e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.822379070101306e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.25508070900105e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.822763968259096e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0004659476398956,286.06085205078125,294.1499938964844,294.24859619140625,293.0067749023437,295.1506042480469,294.4781799316406,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939067531377,5.151175486162174e-09,0.0009939016308635,-0.0125476540997624,0.0,0.0,0.0,-0.007366491947323,60.0,13.460291862487791,-0.0,-6.735155011483587e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.327920997748151e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.822379070101306e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.25508070900105e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.822763968259096e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0004659476398956,286.06085205078125,294.1499938964844,294.24859619140625,293.0067749023437,295.1506042480469,294.4781799316406,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939067531377,5.151175486162174e-09,0.0009939016308635,-0.0125476540997624,0.0,0.0,0.0,-0.007366491947323,60.0,13.460291862487791,-0.0,-6.735155011483587e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.25422864384018e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.74478607531637e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.19776435289532e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.745162242325024e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004622666165232,286.0494079589844,294.1499938964844,294.1700134277344,292.9630432128906,295.1337585449219,294.4343566894531,285.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860529098659,4.233015715726651e-09,0.0009860487189143,-0.010142108425498,0.0,0.0,0.0,-0.00691131176427,60.0,13.272774696350098,-0.0,-6.629154114534688e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.25422864384018e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,9.74478607531637e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.19776435289532e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.745162242325024e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004622666165232,286.0494079589844,294.1499938964844,294.1700134277344,292.9630432128906,295.1337585449219,294.4343566894531,285.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860529098659,4.233015715726651e-09,0.0009860487189143,-0.010142108425498,0.0,0.0,0.0,-0.00691131176427,60.0,13.272774696350098,-0.0,-6.629154114534688e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,9.21982864383608e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.70856417552568e-05,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,7.171008473960683e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,9.708936704555526e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,0.0004605482681654,286.0437927246094,294.1499938964844,294.13018798828125,292.9407043457031,295.1249694824219,294.4143981933594,285.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823883883655,3.8044056793751224e-09,0.0009823846630752,-0.0090191029012203,0.0,0.0,0.0,-0.0066988365724682,60.0,13.17908763885498,-0.0,-6.579958977681599e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.187593968817964e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.674623288447036e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,7.14593697921373e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,9.674992179498076e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0004589380987454,286.0382385253906,294.1499938964844,294.09014892578125,292.9180908203125,295.11590576171875,294.3958435058594,285.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978953554295,3.402785608841441e-09,0.0009789501782506,-0.0079667828977108,0.0,0.0,0.0,-0.0064997351728379,60.0,13.08668327331543,-0.0,-6.534028074156596e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.130565740633756e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.614576265448704e-05,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,7.101580558810383e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.614938608137892e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.0004560894449241,286.02734375,294.1499938964844,294.0096435546875,292.8722839355469,295.0971069335937,294.3629455566406,285.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097287556855,2.692248868285673e-09,0.0009728728909976,-0.0061049843207001,0.0,0.0,0.0,-0.0061474838294088,60.0,12.907772064208984,-0.0,-6.453161205399739e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.130565740633756e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.614576265448704e-05,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,7.101580558810383e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.614938608137892e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.0004560894449241,286.02734375,294.1499938964844,294.0096435546875,292.8722839355469,295.0971069335937,294.3629455566406,285.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097287556855,2.692248868285673e-09,0.0009728728909976,-0.0061049843207001,0.0,0.0,0.0,-0.0061474838294088,60.0,12.907772064208984,-0.0,-6.453161205399739e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.08452202565968e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,9.56609583226964e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,7.065769023029134e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.566452354192734e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0004537894856184,286.0166931152344,294.1499938964844,293.9291687011719,292.8260498046875,295.077392578125,294.33563232421875,285.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679689537733,2.118573094733733e-09,0.0009679668582975,-0.0046017505228519,0.0,0.0,0.0,-0.0058630853891372,60.0,12.739205360412598,-0.0,-6.388238205090603e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.08452202565968e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,9.56609583226964e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,7.065769023029134e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.566452354192734e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0004537894856184,286.0166931152344,294.1499938964844,293.9291687011719,292.8260498046875,295.077392578125,294.33563232421875,285.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679689537733,2.118573094733733e-09,0.0009679668582975,-0.0046017505228519,0.0,0.0,0.0,-0.0058630853891372,60.0,12.739205360412598,-0.0,-6.388238205090603e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,9.05091583263129e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.530712122796103e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,7.03963014530018e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.531063551548868e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0004521108057815,286.0062561035156,294.1499938964844,293.84930419921875,292.7797546386719,295.0567626953125,294.3138122558594,285.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643875528126,1.6998522589517502e-09,0.0009643858065828,-0.0035045337863266,0.0,0.0,0.0,-0.0056555047631263,60.0,12.584131240844728,-0.0,-6.341058167436131e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,9.05091583263129e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.530712122796103e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,7.03963014530018e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.531063551548868e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0004521108057815,286.0062561035156,294.1499938964844,293.84930419921875,292.7797546386719,295.0567626953125,294.3138122558594,285.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643875528126,1.6998522589517502e-09,0.0009643858065828,-0.0035045337863266,0.0,0.0,0.0,-0.0056555047631263,60.0,12.584131240844728,-0.0,-6.341058167436131e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,9.031905938172712e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,9.510698146186768e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,7.024843944236636e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,9.511044481769204e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0004511612351052,285.99810791015625,294.1499938964844,293.7862854003906,292.74298095703125,295.0395202636719,294.2996826171875,285.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623615187592,1.462988952205535e-09,0.0009623600635677,-0.002883851295337,0.0,0.0,0.0,-0.0055380794219672,60.0,12.470088958740234,-0.0,-6.314446920896445e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.02772881090641e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.506300557404757e-05,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,7.021595229161903e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,9.50664616539143e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0004509525897447,285.9960632324219,294.1499938964844,293.7707214355469,292.7338256835937,295.03515625,294.29644775390625,285.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619163465686,1.4109442503240643e-09,0.0009619149495847,-0.0027474714443087,0.0,0.0,0.0,-0.0055122785270214,60.0,12.44251823425293,-0.0,-6.308606970151234e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,9.018897253554314e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,9.49700188357383e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,7.014725997578353e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.49734530877322e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0004505114338826,285.99102783203125,294.1499938964844,293.7320861816406,292.71112060546875,295.0241394042969,294.2886962890625,285.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609741391614,1.300894281186515e-09,0.0009609728003852,-0.0024590932298451,0.0,0.0,0.0,-0.0054577165283262,60.0,12.37506103515625,-0.0,-6.296268395544757e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,9.01206731214188e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,9.489812509855255e-05,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,7.009413820924237e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.4901530246716e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.000450170278782,285.98602294921875,294.1499938964844,293.6940002441406,292.68865966796875,295.01287841796875,294.2817687988281,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602472418919,1.2157910234122935e-09,0.000960246019531,-0.0022360838484019,0.0,0.0,0.0,-0.0054155318066477,60.0,12.31108570098877,-0.0,-6.286734333116328e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.01244638953358e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.490214142715558e-05,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,7.00970776961185e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,9.490551747148857e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0004501891962718,285.9783935546875,294.1499938964844,293.61981201171875,292.6446838378906,294.9920654296875,294.269287109375,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006724945269525,9.322318472726463e-10,0.0006724935956299,-0.0017783573130145,0.0,0.0,0.0,-0.0038407449610531,60.0,11.219417572021484,-0.0,-6.287259424198055e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.01244638953358e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.490214142715558e-05,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,7.00970776961185e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,9.490551747148857e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0004501891962718,285.9783935546875,294.1499938964844,293.61981201171875,292.6446838378906,294.9920654296875,294.269287109375,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006724945269525,9.322318472726463e-10,0.0006724935956299,-0.0017783573130145,0.0,0.0,0.0,-0.0038407449610531,60.0,11.219417572021484,-0.0,-6.287259424198055e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,4.352193718659692e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,4.582913970807567e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,3.38505269610323e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,4.5830751332687214e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0002174005348933,285.9817199707031,294.1499938964844,293.5487670898437,292.6023254394531,294.9692687988281,294.2589111328125,285.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007205716683529,8.37262592590093e-10,0.000720570795238,-0.0014806055696681,0.0,0.0,0.0,-0.0040195500478148,60.0,10.56179141998291,-0.0,-1.4661966751816637e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,4.352193718659692e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,4.582913970807567e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,3.38505269610323e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,4.5830751332687214e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0002174005348933,285.9817199707031,294.1499938964844,293.5487670898437,292.6023254394531,294.9692687988281,294.2589111328125,285.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007205716683529,8.37262592590093e-10,0.000720570795238,-0.0014806055696681,0.0,0.0,0.0,-0.0040195500478148,60.0,10.56179141998291,-0.0,-1.4661966751816637e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.022354061016812e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,9.500653686700387e-05,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,7.017413736321032e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.500985470367596e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0004506841360125,286.0047607421875,294.1499938964844,293.48150634765625,292.5619506835937,294.9167785644531,294.1816101074219,285.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,5.0686983740888536e-05,3.3023625500838705e-10,-5.068731479695998e-05,-0.0009188837721012,0.0,0.0,0.0,6.684962136205286e-05,60.0,8.0910062789917,-0.0,-6.301085875293212e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.022354061016812e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,9.500653686700387e-05,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,7.017413736321032e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.500985470367596e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0004506841360125,286.0047607421875,294.1499938964844,293.48150634765625,292.5619506835937,294.9167785644531,294.1816101074219,285.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,5.0686983740888536e-05,3.3023625500838705e-10,-5.068731479695998e-05,-0.0009188837721012,0.0,0.0,0.0,6.684962136205286e-05,60.0,8.0910062789917,-0.0,-6.301085875293212e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,3.132637721137144e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,3.298707815702073e-05,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,2.4365055651287548e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,3.2988227758323774e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001564813574077,285.9977111816406,294.1499938964844,293.41864013671875,292.5240478515625,294.8854675292969,294.17242431640625,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003328783204779,4.1657385874138687e-10,0.0003328778839204,-0.0007623018464073,0.0,0.0,0.0,-0.001875149551779,60.0,6.690453052520752,-0.0,-7.596193896119985e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,3.132637721137144e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,3.298707815702073e-05,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,2.4365055651287548e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,3.2988227758323774e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001564813574077,285.9977111816406,294.1499938964844,293.41864013671875,292.5240478515625,294.8854675292969,294.17242431640625,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003328783204779,4.1657385874138687e-10,0.0003328778839204,-0.0007623018464073,0.0,0.0,0.0,-0.001875149551779,60.0,6.690453052520752,-0.0,-7.596193896119985e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,2.5334758902317844e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,2.6677827918319963e-05,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,1.9704888472915627e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,2.6678753783926368e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0001265520550077,286.0097045898437,294.1499938964844,293.3890686035156,292.5061340332031,294.8811950683594,294.1720886230469,285.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675479627214,3.352328414862882e-10,0.0002675476425793,-0.0006137852324172,0.0,0.0,0.0,-0.0015073887770995,60.0,5.924036026000977,-0.0,-4.968315092668263e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,1.6909029000089504e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,1.7805428797146305e-05,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,1.3151517123333178e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,1.7806043615564704e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,8.446389256278053e-05,286.0384826660156,294.1499938964844,293.3608093261719,292.4889831542969,294.878662109375,294.17236328125,285.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002261242334498,2.713744229332349e-10,0.0002261239569634,-0.0004873240832239,0.0,0.0,0.0,-0.0012666712282225,60.0,5.283509731292725,-0.0,-2.213160099628908e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,1.1328544132993557e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,1.1929107131436467e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,8.811122825136408e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,1.1929517313546968e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,5.6588283769087866e-05,286.08306884765625,294.1499938964844,293.30865478515625,292.4572448730469,294.8697204589844,294.16455078125,285.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207106761285,1.509779107289333e-10,0.0001207105306093,-0.0002762130461633,0.0,0.0,0.0,-0.0006799282855354,60.0,3.953818082809448,-0.0,-9.933985856136474e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,1.1328544132993557e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,1.1929107131436467e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,8.811122825136408e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,1.1929517313546968e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,5.6588283769087866e-05,286.08306884765625,294.1499938964844,293.30865478515625,292.4572448730469,294.8697204589844,294.16455078125,285.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207106761285,1.509779107289333e-10,0.0001207105306093,-0.0002762130461633,0.0,0.0,0.0,-0.0006799282855354,60.0,3.953818082809448,-0.0,-9.933985856136474e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
