time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,5.768322353105759e-06,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,6.074119937693467e-06,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,4.486490070121363e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,6.074328666727524e-06,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,2.8813894459744915e-05,286.0841369628906,294.1499938964844,293.2628173828125,292.42919921875,294.8683776855469,294.1651611328125,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.146344821900129e-05,7.687505493292335e-11,6.146336818346754e-05,-0.0001406425144523,0.0,0.0,0.0,-0.0003462058375589,60.0,2.7344751358032227,-0.0,-2.575576418806236e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,5.768322353105759e-06,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,6.074119937693467e-06,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,4.486490070121363e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,6.074328666727524e-06,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,2.8813894459744915e-05,286.0841369628906,294.1499938964844,293.2628173828125,292.42919921875,294.8683776855469,294.1651611328125,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.146344821900129e-05,7.687505493292335e-11,6.146336818346754e-05,-0.0001406425144523,0.0,0.0,0.0,-0.0003462058375589,60.0,2.7344751358032227,-0.0,-2.575576418806236e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,2.5074723453144543e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,2.640401589815156e-06,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,1.9502635950630065e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,2.640492311911657e-06,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,1.2525312740763184e-05,286.0844116210937,294.1499938964844,293.223876953125,292.40533447265625,294.8680419921875,294.1653137207031,285.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6718102162703872e-05,3.3417508343847047e-11,2.6718067601905204e-05,-6.11370851402171e-05,0.0,0.0,0.0,-0.000150495339767,60.0,2.031788110733032,-0.0,-4.866846856077522e-11,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,2.5074723453144543e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,2.640401589815156e-06,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,1.9502635950630065e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,2.640492311911657e-06,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,1.2525312740763184e-05,286.0844116210937,294.1499938964844,293.223876953125,292.40533447265625,294.8680419921875,294.1653137207031,285.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6718102162703872e-05,3.3417508343847047e-11,2.6718067601905204e-05,-6.11370851402171e-05,0.0,0.0,0.0,-0.000150495339767,60.0,2.031788110733032,-0.0,-4.866846856077522e-11,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,9.9237820450071e-07,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,1.0449873570905766e-06,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,7.718526262578962e-07,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,1.0450232821312966e-06,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,4.957122200721642e-06,286.0844421386719,294.1499938964844,293.1958312988281,292.3880615234375,294.86798095703125,294.16534423828125,285.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.057425015460467e-05,1.3225643670511378e-11,1.0574237421678845e-05,-2.4196238882723264e-05,0.0,0.0,0.0,-5.956167296972126e-05,60.0,1.6298668384552002,-0.0,-7.623067975470743e-12,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,8.555314821023785e-07,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.008860502035532e-07,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,6.654159392383008e-07,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.009169730234134e-07,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,4.27354643761646e-06,286.0844421386719,294.1499938964844,293.1925048828125,292.3860168457031,294.86798095703125,294.16534423828125,285.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.11610095499782e-06,1.1401871634342252e-11,9.116089131566696e-06,-2.085965752485208e-05,0.0,0.0,0.0,-5.134833918418735e-05,60.0,1.586933732032776,-0.0,-5.665619449285453e-12,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,4.406072946494533e-07,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,4.639653354843176e-07,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,3.426958699037641e-07,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,4.639812800633081e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,2.200919425376924e-06,286.0844421386719,294.1499938964844,293.1798400878906,292.3782043457031,294.86798095703125,294.16534423828125,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.6951167860243e-06,5.872339940704574e-12,4.695110874308739e-06,-1.0743315215222538e-05,0.0,0.0,0.0,-2.644619962666184e-05,60.0,1.4419305324554443,-0.0,-1.502722425661407e-12,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,1.8428538339776426e-07,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,1.940549623213883e-07,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.4333362230445348e-07,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,1.9406162721224973e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.205414244206622e-07,286.0844421386719,294.1499938964844,293.1693115234375,292.3717041015625,294.86798095703125,294.16534423828125,285.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.963062459253706e-06,2.455452074306974e-12,1.963059958143276e-06,-4.492307652981253e-06,0.0,0.0,0.0,-1.105746196117252e-05,60.0,1.3265708684921265,-0.0,-2.6287977870909085e-13,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,1.1352656592578114e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,1.1954497836086377e-08,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,8.829877273797138e-09,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,1.1954909062694696e-08,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,5.6708728379817344e-08,286.0844421386719,294.1499938964844,293.1549377441406,292.3628234863281,294.86798095703125,294.16534423828125,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.209704123539268e-07,1.512922816540585e-13,1.2097025603452496e-07,-2.7680567882271134e-07,0.0,0.0,0.0,-6.813934305682778e-07,60.0,1.160233736038208,-0.0,-9.976319112652077e-16,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,1.1352656592578114e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,1.1954497836086377e-08,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,8.829877273797138e-09,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,1.1954909062694696e-08,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,5.6708728379817344e-08,286.0844421386719,294.1499938964844,293.1549377441406,292.3628234863281,294.86798095703125,294.16534423828125,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.209704123539268e-07,1.512922816540585e-13,1.2097025603452496e-07,-2.7680567882271134e-07,0.0,0.0,0.0,-6.813934305682778e-07,60.0,1.160233736038208,-0.0,-9.976319112652077e-16,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-4.873866865651162e-10,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-5.13224684972613e-10,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-3.7907998962083406e-10,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-5.132423375187041e-10,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-2.434591639399741e-09,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,5.192095642314598e-09,-6.4715316167984066e-15,-5.19208898097645e-09,1.1880342043468772e-08,0.0,0.0,0.0,2.9234797693789005e-08,60.0,1.0473909378051758,-0.0,-1.838750123401782e-18,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-4.873866865651162e-10,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-5.13224684972613e-10,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-3.7907998962083406e-10,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-5.132423375187041e-10,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-2.434591639399741e-09,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,5.192095642314598e-09,-6.4715316167984066e-15,-5.19208898097645e-09,1.1880342043468772e-08,0.0,0.0,0.0,2.9234797693789005e-08,60.0,1.0473909378051758,-0.0,-1.838750123401782e-18,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,3.888859720357907e-11,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,4.095020850192199e-11,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,3.024680159113835e-11,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,4.0951617097384485e-11,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.9425612507451007e-10,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.23220819500969e-10,5.16740019829452e-16,4.2322029214503216e-10,-9.612004525649807e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,0.9612703919410706,-0.0,-1.1706307688670896e-20,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,3.888859720357907e-11,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,4.095020850192199e-11,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,3.024680159113835e-11,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,4.0951617097384485e-11,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.9425612507451007e-10,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.23220819500969e-10,5.16740019829452e-16,4.2322029214503216e-10,-9.612004525649807e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,0.9612703919410706,-0.0,-1.1706307688670896e-20,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8846200108528137,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8846200108528137,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8497776985168457,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8167343735694885,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.712526416705048e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.755500078201294,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.712526416705048e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.755500078201294,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.111124430311361e-12,-1.141357871271081e-17,-1.1111130461885499e-12,2.993352310812214e-12,0.0,0.0,0.0,0.0,60.0,0.7002529501914978,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.111124430311361e-12,-1.141357871271081e-17,-1.1111130461885499e-12,2.993352310812214e-12,0.0,0.0,0.0,0.0,60.0,0.7002529501914978,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.650136411190033,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.650136411190033,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166079056978e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.6063465476036072,-0.0,-1.5411621743592922e-33,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166079056978e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.6045825481414795,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5831511616706848,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5626363754272461,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5239962339401245,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5239962339401245,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4884912967681885,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4884912967681885,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4557999968528747,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4557999968528747,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4256385266780853,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4256385266780853,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4114867746829986,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3979017436504364,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
