time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882820,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.3720545768737793,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.3720545768737793,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.712527243885661e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.348130851984024,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.712527243885661e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.348130851984024,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3260048031806946,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753846454676166e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3260048031806946,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753847281856779e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3056262731552124,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753847281856779e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3056262731552124,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2956653833389282,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2866733074188232,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2693804502487182,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2693804502487182,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,1.111124430311361e-12,-1.1413580367072037e-17,-1.1111130461885499e-12,2.993352310812214e-12,0.0,0.0,0.0,0.0,60.0,0.2534100711345672,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,1.111124430311361e-12,-1.1413580367072037e-17,-1.1111130461885499e-12,2.993352310812214e-12,0.0,0.0,0.0,0.0,60.0,0.2534100711345672,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2386525720357895,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2386525720357895,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2249997109174728,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2249997109174728,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2186727821826934,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.2125743478536605,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176754272583759e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.2008141279220581,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176754272583759e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.2008141279220581,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.1898847371339798,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.1898847371339798,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.1797108650207519,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795167733418205e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.1797108650207519,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.1702199429273605,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795166906237589e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.1702199429273605,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.111124430311361e-12,-1.1413580367072037e-17,-1.1111130461885499e-12,2.993352310812214e-12,0.0,0.0,0.0,0.0,60.0,0.1650110334157943,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.345490081863346e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1606622636318206,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.3454901645814072e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1524412035942077,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.3454901645814072e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1524412035942077,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.3454903300175297e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1447176188230514,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.3454903300175297e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1447176188230514,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.3454903300175297e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1373822689056396,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.3454903300175297e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1373822689056396,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.345490412735591e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1304760426282882,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.822287538562952e-12,-1.345490412735591e-17,-3.822274094456013e-12,5.64885638265622e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1304760426282882,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,3.877944840247061e-12,-1.283649149370208e-17,-3.87793226350186e-12,3.967379810093652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1270425915718078,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795171869321266e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.1237129271030426,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,293.1499938964844,292.3597717285156,294.86798095703125,294.16534423828125,285.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795171869321266e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.11758903414011,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
