time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0,286.08447265625,294.1499938964844,292.3554382324219,291.94195556640625,294.86798095703125,294.16534423828125,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.011356396600604,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0,286.08447265625,294.1499938964844,292.3554382324219,291.94195556640625,294.86798095703125,294.16534423828125,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.011356396600604,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0,286.08447265625,294.1499938964844,292.27398681640625,291.8981628417969,294.86798095703125,294.16534423828125,285.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0106892101466655,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0,286.08447265625,294.1499938964844,292.27398681640625,291.8981628417969,294.86798095703125,294.16534423828125,285.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0106892101466655,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0,286.08447265625,294.1499938964844,292.1927185058594,291.85430908203125,294.86798095703125,294.16534423828125,285.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0100813740864396,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0,286.08447265625,294.1499938964844,292.1927185058594,291.85430908203125,294.86798095703125,294.16534423828125,285.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0100813740864396,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,-1.2780008171522916e-12,286.08447265625,294.1499938964844,292.15234375,291.8324584960937,294.86798095703125,294.16534423828125,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.712533034149949e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098123624920845,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,292.1122741699219,291.81072998046875,294.86798095703125,294.16534423828125,285.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,3.877944840247061e-12,-1.2836493148063305e-17,-3.87793226350186e-12,3.967379810093652e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095062889158725,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,-1.2780008171522916e-12,286.08447265625,294.1499938964844,292.0332946777344,291.767822265625,294.86798095703125,294.16534423828125,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.712532620559642e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090694315731525,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,-1.2780008171522916e-12,286.08447265625,294.1499938964844,292.0332946777344,291.767822265625,294.86798095703125,294.16534423828125,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.712532620559642e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090694315731525,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.9564514160156,291.7259521484375,294.86798095703125,294.16534423828125,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176759235667434e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0085187526419758,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.9564514160156,291.7259521484375,294.86798095703125,294.16534423828125,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176759235667434e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0085187526419758,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.88238525390625,291.6854858398437,294.86798095703125,294.16534423828125,285.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176759235667434e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0080105904489755,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.88238525390625,291.6854858398437,294.86798095703125,294.16534423828125,285.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176759235667434e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0080105904489755,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.8117980957031,291.6468505859375,294.86798095703125,294.16534423828125,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176759235667434e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0075331786647439,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.8117980957031,291.6468505859375,294.86798095703125,294.16534423828125,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176759235667434e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0075331786647439,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.7779846191406,291.6282958984375,294.86798095703125,294.16534423828125,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176759235667434e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0073204450309276,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.74530029296875,291.6103820800781,294.86798095703125,294.16534423828125,285.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0071106408722698,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.6835632324219,291.5765075683594,294.86798095703125,294.16534423828125,285.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.006675271783024,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.6835632324219,291.5765075683594,294.86798095703125,294.16534423828125,285.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.006675271783024,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.62725830078125,291.5456237792969,294.86798095703125,294.16534423828125,285.703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.006271063350141,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.62725830078125,291.5456237792969,294.86798095703125,294.16534423828125,285.703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.006271063350141,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.5770263671875,291.5180969238281,294.86798095703125,294.16534423828125,285.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0058922092430293,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.5770263671875,291.5180969238281,294.86798095703125,294.16534423828125,285.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0058922092430293,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.53350830078125,291.4944152832031,294.86798095703125,294.16534423828125,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0055365487933158,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.53350830078125,291.4944152832031,294.86798095703125,294.16534423828125,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0055365487933158,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.5144958496094,291.4841003417969,294.86798095703125,294.16534423828125,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0053807189688086,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.4974060058594,291.4748840332031,294.86798095703125,294.16534423828125,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795173523682493e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0052121235057711,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.4693603515625,291.4599609375,294.86798095703125,294.16534423828125,285.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795173523682493e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0048931236378848,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.4693603515625,291.4599609375,294.86798095703125,294.16534423828125,285.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795173523682493e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0048931236378848,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.45001220703125,291.45001220703125,294.86798095703125,294.16534423828125,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0045954575762152,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.45001220703125,291.45001220703125,294.86798095703125,294.16534423828125,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0045954575762152,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.4359130859375,291.4359130859375,294.86798095703125,294.16534423828125,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0043537183664739,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.4359130859375,291.4359130859375,294.86798095703125,294.16534423828125,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.079517269650188e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0043537183664739,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.4231872558594,291.4231872558594,294.86798095703125,294.16534423828125,285.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0041019697673618,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.4231872558594,291.4231872558594,294.86798095703125,294.16534423828125,285.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0041019697673618,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.08447265625,294.1499938964844,291.4173278808594,291.4173278808594,294.86798095703125,294.16534423828125,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176760062848048e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0039943712763488,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.4117736816406,291.4117736816406,294.86798095703125,294.16534423828125,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795174350863105e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0038875192403793,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.40167236328125,291.40167236328125,294.86798095703125,294.16534423828125,285.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795174350863105e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0036523919552564,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.08447265625,294.1499938964844,291.40167236328125,291.40167236328125,294.86798095703125,294.16534423828125,285.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795174350863105e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0036523919552564,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
