time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.41021728515625,291.41021728515625,294.86798095703125,294.16534423828125,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.111124430311361e-12,-1.1413589466058773e-17,-1.1111130461885499e-12,2.993352310812214e-12,0.0,0.0,0.0,0.0,60.0,0.0010975894983857,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4176330566406,291.4176330566406,294.86798095703125,294.16534423828125,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795176832404941e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0013283094158396,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4176330566406,291.4176330566406,294.86798095703125,294.16534423828125,285.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795176832404941e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0013283094158396,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.42535400390625,291.42535400390625,294.86798095703125,294.16534423828125,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176763371570497e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0129033839330077,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.42535400390625,291.42535400390625,294.86798095703125,294.16534423828125,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176763371570497e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0129033839330077,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.4293212890625,291.4293212890625,294.86798095703125,294.16534423828125,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676419875111e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.038657434284687,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.433349609375,291.433349609375,294.86798095703125,294.16534423828125,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676419875111e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0804800763726234,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.44158935546875,291.44158935546875,294.86798095703125,294.16534423828125,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676419875111e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.1175680682063102,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.44158935546875,291.44158935546875,294.86798095703125,294.16534423828125,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676419875111e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.1175680682063102,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.45001220703125,291.45001220703125,294.86798095703125,294.16534423828125,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0346712693572044,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.45001220703125,291.45001220703125,294.86798095703125,294.16534423828125,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0346712693572044,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.4595031738281,291.45330810546875,294.86798095703125,294.16534423828125,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676419875111e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0173302721232175,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.4595031738281,291.45330810546875,294.86798095703125,294.16534423828125,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676419875111e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,0.0173302721232175,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4709777832031,291.4576110839844,294.86798095703125,294.16534423828125,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0118591198697686,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4709777832031,291.4576110839844,294.86798095703125,294.16534423828125,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0118591198697686,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4773864746094,291.4601135253906,294.86798095703125,294.16534423828125,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0104233045130968,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4842224121094,291.4628601074219,294.86798095703125,294.16534423828125,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0087356436997652,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4991760253906,291.468994140625,294.86798095703125,294.16534423828125,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0055969906970858,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.4991760253906,291.468994140625,294.86798095703125,294.16534423828125,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0055969906970858,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.51568603515625,291.4759521484375,294.86798095703125,294.16534423828125,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.71253841082393e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034706310834735,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.51568603515625,291.4759521484375,294.86798095703125,294.16534423828125,285.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.255545135029015e-12,-6.71253841082393e-18,4.25555164024205e-12,-3.9991326222788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034706310834735,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.5335998535156,291.4836730957031,294.86798095703125,294.16534423828125,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0021550606470555,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.5335998535156,291.4836730957031,294.86798095703125,294.16534423828125,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0021550606470555,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.55279541015625,291.4920349121094,294.86798095703125,294.16534423828125,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0013524612877517,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.55279541015625,291.4920349121094,294.86798095703125,294.16534423828125,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795177659585554e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0013524612877517,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.5628356933594,291.4964599609375,294.86798095703125,294.16534423828125,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0011047127190977,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.5731506347656,291.50103759765625,294.86798095703125,294.16534423828125,285.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,1.111124430311361e-12,-1.1413591120419998e-17,-1.1111130461885499e-12,2.993352310812214e-12,0.0,0.0,0.0,0.0,60.0,0.0009015956311486,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.59454345703125,291.5105895996094,294.86798095703125,294.16534423828125,285.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0005728672840632,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.59454345703125,291.5105895996094,294.86798095703125,294.16534423828125,285.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0005728672840632,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.6168212890625,291.5205993652344,294.86798095703125,294.16534423828125,285.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0003735877107828,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.6168212890625,291.5205993652344,294.86798095703125,294.16534423828125,285.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0003735877107828,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.6398620605469,291.5310363769531,294.86798095703125,294.16534423828125,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0002486798039171,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.6398620605469,291.5310363769531,294.86798095703125,294.16534423828125,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0002486798039171,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.66357421875,291.5418395996094,294.86798095703125,294.16534423828125,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0001687798794591,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.66357421875,291.5418395996094,294.86798095703125,294.16534423828125,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0001687798794591,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.67559814453125,291.5473327636719,294.86798095703125,294.16534423828125,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.00014263416233,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.687744140625,291.55291748046875,294.86798095703125,294.16534423828125,285.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,0.0001208299363497,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.7123107910156,291.564208984375,294.86798095703125,294.16534423828125,285.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.483645797241479e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.7123107910156,291.564208984375,294.86798095703125,294.16534423828125,285.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.483645797241479e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.7371520996094,291.5756225585937,294.86798095703125,294.16534423828125,285.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,6.127428059699014e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.7371520996094,291.5756225585937,294.86798095703125,294.16534423828125,285.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795178486766166e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,6.127428059699014e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
