time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899860,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.8482971191406,291.5452880859375,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.7583015505806543e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.8482971191406,291.5452880859375,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.7583015505806543e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.7723693847656,291.48260498046875,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795179313946779e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.58077055454487e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.7723693847656,291.48260498046875,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795179313946779e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.58077055454487e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.7311096191406,291.4486694335937,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795179313946779e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,6.395950094884029e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.6878967285156,291.4132080078125,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795179313946779e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,4.717678166343831e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.59619140625,291.3382263183594,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,2.241065658381558e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.59619140625,291.3382263183594,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,2.241065658381558e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.4985656738281,291.25860595703125,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.1779167152781156e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.4985656738281,291.25860595703125,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.1779167152781156e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.3963928222656,291.17547607421875,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795179313946779e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,6.504409952867718e-07,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.3963928222656,291.17547607421875,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795179313946779e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,6.504409952867718e-07,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.2909851074219,291.08984375,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,4.3550215877985465e-07,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,291.2909851074219,291.08984375,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176765853112336e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,4.3550215877985465e-07,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,5.116920884402909e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,5.388185557453351e-13,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,3.97984244301583e-13,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,5.388370956024846e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,2.556001634304584e-12,286.0844421386719,294.1499938964844,291.2374572753906,291.0464172363281,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.9336021419311695e-12,-1.2218087131854373e-17,-3.933589998866838e-12,2.285903237531084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.18038188299397e-06,-0.0,-2.0267154052839512e-24,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,5.116920884402909e-13,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,5.388185557453351e-13,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,3.97984244301583e-13,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,5.388370956024846e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,2.556001634304584e-12,286.0844421386719,294.1499938964844,291.1836242675781,291.00274658203125,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.278096010103036e-12,-9.558353219458504e-18,-1.278086469123918e-12,-2.0510776237159245e-12,0.0,0.0,0.0,0.0,60.0,1.899638846225571e-05,-0.0,-2.0267154052839512e-24,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.07568359375,290.915283203125,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.199887833344906e-12,-6.094127431531323e-18,4.199893904877072e-12,-5.680609194841368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.089783785981126e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,291.07568359375,290.915283203125,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.199887833344906e-12,-6.094127431531323e-18,4.199893904877072e-12,-5.680609194841368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.089783785981126e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.9684753417969,290.8285217285156,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,2.23320512304781e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.9684753417969,290.8285217285156,294.86798095703125,294.16534423828125,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,2.23320512304781e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.86334228515625,290.7434997558594,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795181795488617e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,1.498430356150493e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.86334228515625,290.7434997558594,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795181795488617e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,1.498430356150493e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,5.116920884402909e-13,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,5.388185557453351e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,3.97984244301583e-13,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,5.388370956024846e-13,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,2.556001634304584e-12,286.0844421386719,294.1499938964844,290.7615661621094,290.6613464355469,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,3.9336021419311695e-12,-1.2218088786215597e-17,-3.933589998866838e-12,2.285903237531084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.291323865705635e-06,-0.0,-2.0267154052839512e-24,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,5.116920884402909e-13,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,5.388185557453351e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,3.97984244301583e-13,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,5.388370956024846e-13,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,2.556001634304584e-12,286.0844421386719,294.1499938964844,290.7615661621094,290.6613464355469,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,3.9336021419311695e-12,-1.2218088786215597e-17,-3.933589998866838e-12,2.285903237531084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.291323865705635e-06,-0.0,-2.0267154052839512e-24,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.7123718261719,290.62164306640625,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.735370824462734e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.6645202636719,290.5830993652344,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.9992612578789704e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.573486328125,290.5098571777344,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676750747356e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,3.98543561459519e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.573486328125,290.5098571777344,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676750747356e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,3.98543561459519e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.4898376464844,290.4427490234375,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676750747356e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.9993978639831766e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.4898376464844,290.4427490234375,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.017676750747356e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.9993978639831766e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.4148864746094,290.3828430175781,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,9.463661626796238e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.4148864746094,290.3828430175781,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,9.463661626796238e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.34991455078125,290.3312683105469,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795180968308004e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,4.239980626152828e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.34991455078125,290.3312683105469,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795180968308004e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,4.239980626152828e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.3216247558594,290.3089294433594,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795180968308004e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,3.0660719403385883e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.2963256835937,290.2890930175781,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,2.169791287087719e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.25537109375,290.25537109375,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795180968308004e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.487111813337833e-07,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.25537109375,290.25537109375,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795180968308004e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.487111813337833e-07,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.2284240722656,290.2284240722656,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753861343927192e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.87352565414767e-07,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,-2.5584604422014545e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,-2.694092778726676e-13,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,-1.989921221507915e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,-2.694185478012423e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,-1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.2284240722656,290.2284240722656,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5443817015167729e-12,-8.753861343927192e-18,1.5443904835543698e-12,-1.34362833359436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.87352565414767e-07,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
