time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.216796875,290.216796875,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795180968308004e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,2.243889412056889e-07,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.216796875,290.216796875,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795180968308004e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,2.243889412056889e-07,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.2218017578125,290.2218017578125,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.348747389329219e-07,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.2218017578125,290.2218017578125,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.348747389329219e-07,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.2309875488281,290.2309875488281,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,6.207835667737527e-06,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,2.5584604422014545e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,2.694092778726676e-13,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,1.989921221507915e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,2.694185478012423e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,1.2780008171522916e-12,286.0844421386719,294.1499938964844,290.24481201171875,290.24481201171875,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2224388168391442e-12,-1.0176768334654172e-17,-1.2224286253387229e-12,-3.69600915628085e-13,0.0,0.0,0.0,0.0,60.0,1.0162240869249216e-05,-0.0,-5.066788513209878e-25,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.2870788574219,290.2870788574219,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795182622669229e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,2.2028600142220967e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.2870788574219,290.2870788574219,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795182622669229e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,2.2028600142220967e-05,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.3500061035156,290.3500061035156,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795182622669229e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.667665497341659e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0,286.0844421386719,294.1499938964844,290.3500061035156,290.3500061035156,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1667816235752526e-12,-1.0795182622669229e-17,-1.1667707815535278e-12,1.311875738249646e-12,0.0,0.0,0.0,0.0,60.0,8.667665497341659e-06,-0.0,-0.0,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,2.293864476143881e-08,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,2.415469779748492e-08,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,1.7841236044091602e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,2.415552735612892e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,1.1458299553623877e-07,286.0843811035156,294.1499938964844,290.4269714355469,290.416015625,294.8680114746094,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4440825541205413e-07,3.0568511047088253e-13,2.444079711949599e-07,-5.592694378719898e-07,0.0,0.0,0.0,-1.376683940179646e-06,60.0,-2.376445991103537e-05,-0.0,-4.0729668207182486e-15,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,2.293864476143881e-08,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,2.415469779748492e-08,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,1.7841236044091602e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,2.415552735612892e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,1.1458299553623877e-07,286.0843811035156,294.1499938964844,290.4269714355469,290.416015625,294.8680114746094,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4440825541205413e-07,3.0568511047088253e-13,2.444079711949599e-07,-5.592694378719898e-07,0.0,0.0,0.0,-1.376683940179646e-06,60.0,-2.376445991103537e-05,-0.0,-4.0729668207182486e-15,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,1.582712201297909e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,1.6666169244672346e-07,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,1.2310030683693185e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,1.666674194211737e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.905956067588704e-07,286.0843811035156,294.1499938964844,290.51025390625,290.48712158203125,294.8680114746094,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.686674863776716e-06,2.1095323838454805e-12,1.6866727037267992e-06,-3.859341632050928e-06,0.0,0.0,0.0,-9.500508895143868e-06,60.0,0.0036872944328933,-0.0,-1.9390065453869093e-13,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,1.582712201297909e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,1.6666169244672346e-07,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,1.2310030683693185e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,1.666674194211737e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.905956067588704e-07,286.0843811035156,294.1499938964844,290.51025390625,290.48712158203125,294.8680114746094,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.686674863776716e-06,2.1095323838454805e-12,1.6866727037267992e-06,-3.859341632050928e-06,0.0,0.0,0.0,-9.500508895143868e-06,60.0,0.0036872944328933,-0.0,-1.9390065453869093e-13,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,3.9362322468150523e-07,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,4.144904721670173e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,3.0615257173849386e-07,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,4.145047398651514e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,1.9662247723317705e-06,286.0843811035156,294.1499938964844,290.5541381835937,290.52447509765625,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.196379904897185e-06,5.248051125616993e-12,4.196374447928974e-06,-9.600849807611668e-06,0.0,0.0,0.0,-2.363667590543628e-05,60.0,0.0099386004731059,-0.0,-1.199324819144143e-12,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,6.480994443336385e-07,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,6.824573688390956e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,5.040792530053295e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,6.824807883276662e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,3.2373829981224844e-06,286.0843811035156,294.1499938964844,290.5994567871094,290.5629272460937,294.86798095703125,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.908945124450838e-06,8.640519723324136e-12,6.908936484251171e-06,-1.580714524607174e-05,0.0,0.0,0.0,-3.891560481861234e-05,60.0,0.0166839677840471,-0.0,-3.2513124137434346e-12,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,2.067734612865024e-06,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,2.1773521439172328e-06,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,1.6082441334219766e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,2.1774269498564536e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,1.0328737516829278e-05,286.0846252441406,294.1499938964844,290.69415283203125,290.64306640625,294.8675842285156,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.203158146585337e-05,2.7556080681168105e-11,2.2031554181012325e-05,-5.041387703386136e-05,0.0,0.0,0.0,-0.0001240976562257,60.0,0.0576916821300983,-0.0,-3.3095196722010556e-11,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,2.067734612865024e-06,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,2.1773521439172328e-06,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,1.6082441334219766e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,2.1774269498564536e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,1.0328737516829278e-05,286.0846252441406,294.1499938964844,290.69415283203125,290.64306640625,294.8675842285156,294.16534423828125,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.203158146585337e-05,2.7556080681168105e-11,2.2031554181012325e-05,-5.041387703386136e-05,0.0,0.0,0.0,-0.0001240976562257,60.0,0.0576916821300983,-0.0,-3.3095196722010556e-11,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,4.813718533114297e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,5.068909558758605e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,3.74401770386612e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,5.069083726993995e-06,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.404546285106335e-05,286.08563232421875,294.1499938964844,290.7939453125,290.72711181640625,294.8658752441406,294.16510009765625,285.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.129010241944343e-05,6.415123293690428e-11,5.12900369358249e-05,-0.0001173646815004,0.0,0.0,0.0,-0.0002889026072807,60.0,0.2365889251232147,-0.0,-1.79364620378486e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,4.813718533114297e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,5.068909558758605e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,3.74401770386612e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,5.069083726993995e-06,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.404546285106335e-05,286.08563232421875,294.1499938964844,290.7939453125,290.72711181640625,294.8658752441406,294.16510009765625,285.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.129010241944343e-05,6.415123293690428e-11,5.12900369358249e-05,-0.0001173646815004,0.0,0.0,0.0,-0.0002889026072807,60.0,0.2365889251232147,-0.0,-1.79364620378486e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,8.725021871214267e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.187564501189628e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,6.786153790017124e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.18787918635644e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,4.3583182559814304e-05,286.087646484375,294.1499938964844,290.8984375,290.8146667480469,294.86199951171875,294.16412353515625,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.296528151025996e-05,1.1627653700996275e-10,9.296517237089574e-05,-0.0002127278130501,0.0,0.0,0.0,-0.0005236470606178,60.0,0.49668750166893,-0.0,-5.892619725500481e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,8.725021871214267e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.187564501189628e-06,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,6.786153790017124e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.18787918635644e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,4.3583182559814304e-05,286.087646484375,294.1499938964844,290.8984375,290.8146667480469,294.86199951171875,294.16412353515625,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.296528151025996e-05,1.1627653700996275e-10,9.296517237089574e-05,-0.0002127278130501,0.0,0.0,0.0,-0.0005236470606178,60.0,0.49668750166893,-0.0,-5.892619725500481e-10,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,1.4573202861356547e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,1.534577677375637e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,1.1334755981806666e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,1.5346302461693995e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.279598503373563e-05,286.0911865234375,294.1499938964844,291.0072326660156,290.90533447265625,294.85321044921875,294.15972900390625,285.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552777393953,1.9421396435514995e-10,0.0001552775502204,-0.0003553143178578,0.0,0.0,0.0,-0.0008746355888433,60.0,0.9704654216766356,-0.0,-1.6439377636956463e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,1.4573202861356547e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,1.534577677375637e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,1.1334755981806666e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,1.5346302461693995e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.279598503373563e-05,286.0911865234375,294.1499938964844,291.0072326660156,290.90533447265625,294.85321044921875,294.15972900390625,285.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552777393953,1.9421396435514995e-10,0.0001552775502204,-0.0003553143178578,0.0,0.0,0.0,-0.0008746355888433,60.0,0.9704654216766356,-0.0,-1.6439377636956463e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,1.765863817126956e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,1.859478106780444e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,1.3734547792410012e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,1.859541953308508e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,8.820833318168297e-05,286.093017578125,294.1499938964844,291.0630798339844,290.95172119140625,294.8482360839844,294.15692138671875,285.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881530624814,2.3533286430676976e-10,0.0001881528296507,-0.0004305413167458,0.0,0.0,0.0,-0.0010598131921142,60.0,1.2189059257507324,-0.0,-2.413735877837553e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,2.163094177376479e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,2.277767089253757e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,1.6824129488668405e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,2.2778451238991693e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001080507718143,286.0951538085937,294.1499938964844,291.119873046875,290.9987487792969,294.8426818847656,294.1539306640625,285.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304821100551,2.8827498721462064e-10,0.0002304818190168,-0.00052739813691,0.0,0.0,0.0,-0.0012982403859496,60.0,1.4995108842849731,-0.0,-3.6218146259869854e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,3.154533987981267e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,3.321766416775063e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,2.453535671520513e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,3.3218802855117247e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001575751084601,286.09942626953125,294.1499938964844,291.2359619140625,291.0944519042969,294.8264465332031,294.1397399902344,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181786159984,4.0243200438716527e-10,0.0003181782376486,-0.0007398223970085,0.0,0.0,0.0,-0.0017949528992176,60.0,2.156482458114624,-0.0,-7.702748661131409e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,3.154533987981267e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,3.321766416775063e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,2.453535671520513e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,3.3218802855117247e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001575751084601,286.09942626953125,294.1499938964844,291.2359619140625,291.0944519042969,294.8264465332031,294.1397399902344,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181786159984,4.0243200438716527e-10,0.0003181782376486,-0.0007398223970085,0.0,0.0,0.0,-0.0017949528992176,60.0,2.156482458114624,-0.0,-7.702748661131409e-09,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,3.934253254556097e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,4.142821853747592e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,3.05998619296588e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,4.142963371123187e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.000196523615159,286.10015869140625,294.1499938964844,291.3551330566406,291.1921081542969,294.8032531738281,294.117919921875,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243472358211,5.294698568469869e-10,0.0004243466828484,-0.0009676383342593,0.0,0.0,0.0,-0.0023894449695944,60.0,3.00183367729187,-0.0,-1.1981188485776784e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,3.934253254556097e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,4.142821853747592e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,3.05998619296588e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,4.142963371123187e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.000196523615159,286.10015869140625,294.1499938964844,291.3551330566406,291.1921081542969,294.8032531738281,294.117919921875,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243472358211,5.294698568469869e-10,0.0004243466828484,-0.0009676383342593,0.0,0.0,0.0,-0.0023894449695944,60.0,3.00183367729187,-0.0,-1.1981188485776784e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.01332387002185e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.491154924035072e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,7.0103895268403e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.491475793765858e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0004502331139519,286.14227294921875,294.1499938964844,291.4769287109375,291.2912902832031,294.7295227050781,294.0473937988281,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002522135619074,5.220093801661108e-10,0.0002522130380384,-0.0011201581219211,0.0,0.0,0.0,-0.0015424850862473,60.0,3.8598554134368896,-0.0,-6.288471610105263e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.01332387002185e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.491154924035072e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,7.0103895268403e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.491475793765858e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0004502331139519,286.14227294921875,294.1499938964844,291.4769287109375,291.2912902832031,294.7295227050781,294.0473937988281,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002522135619074,5.220093801661108e-10,0.0002522130380384,-0.0011201581219211,0.0,0.0,0.0,-0.0015424850862473,60.0,3.8598554134368896,-0.0,-6.288471610105263e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,3.734155689016916e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,3.932118852389976e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,2.9043540052953176e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,3.932250183424912e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001865283556981,286.169921875,294.1499938964844,291.6009521484375,291.3916015625,294.6786193847656,294.0160827636719,285.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008112792274914,9.117074317721571e-10,0.0008112783543765,-0.0015856141690164,0.0,0.0,0.0,-0.0045065656304359,60.0,5.822894096374512,-0.0,-1.0793436366896005e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,3.734155689016916e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,3.932118852389976e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,2.9043540052953176e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,3.932250183424912e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001865283556981,286.169921875,294.1499938964844,291.6009521484375,291.3916015625,294.6786193847656,294.0160827636719,285.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008112792274914,9.117074317721571e-10,0.0008112783543765,-0.0015856141690164,0.0,0.0,0.0,-0.0045065656304359,60.0,5.822894096374512,-0.0,-1.0793436366896005e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,9.019292338052765e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,9.497444261796772e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,7.015030860202387e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,9.497760038357228e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0004505312535911,286.2021179199219,294.1499938964844,291.6636962890625,291.4420471191406,294.6110534667969,293.9444274902344,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004853745049331,8.292223019346068e-10,0.0004853736900258,-0.0016946638934314,0.0,0.0,0.0,-0.00285355001688,60.0,6.307815074920654,-0.0,-6.2967977498829e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.009484347188844e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.487117495154962e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,7.007402018643916e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,9.487431816523896e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0004500413197092,286.1942138671875,294.1499938964844,291.726806640625,291.4926452636719,294.582275390625,293.9236755371094,285.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008888145093806,1.1121512599743255e-09,0.000888813403435,-0.0020350471604615,0.0,0.0,0.0,-0.0050095454789698,60.0,7.142921447753906,-0.0,-6.283109854621216e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.02016254258342e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.498365398030728e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,7.015707524260506e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.498676809016617e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0004505747347138,286.1627197265625,294.1499938964844,291.8540954589844,291.5940246582031,294.5308532714844,293.86846923828125,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121079083532,1.476660682619979e-09,0.0011210775701329,-0.0027610782999545,0.0,0.0,0.0,-0.0063420836813747,60.0,8.912041664123535,-0.0,-6.298009935790105e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.02016254258342e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,9.498365398030728e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,7.015707524260506e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.498676809016617e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0004505747347138,286.1627197265625,294.1499938964844,291.8540954589844,291.5940246582031,294.5308532714844,293.86846923828125,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121079083532,1.476660682619979e-09,0.0011210775701329,-0.0027610782999545,0.0,0.0,0.0,-0.0063420836813747,60.0,8.912041664123535,-0.0,-6.298009935790105e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.055431291926652e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.535507706459612e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.043138612061739e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.535816934658214e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0004523365059867,286.1535339355469,294.1499938964844,291.9823913574219,291.69537353515625,294.5032043457031,293.7684020996094,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642484947107,1.755197431840827e-09,0.0009642467484809,-0.0036501735448837,0.0,0.0,0.0,-0.0056798635050654,60.0,8.63686752319336,-0.0,-6.347354286617701e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
