time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.055431291926652e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.535507706459612e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.043138612061739e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.535816934658214e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,0.0004523365059867,286.1535339355469,294.1499938964844,291.9823913574219,291.69537353515625,294.5032043457031,293.7684020996094,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642484947107,1.755197431840827e-09,0.0009642467484809,-0.0036501735448837,0.0,0.0,0.0,-0.0056798635050654,60.0,8.63686752319336,-0.0,-6.347354286617701e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.092686377698556e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,9.574741125106812e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.072114385664463e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.575047442922369e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0004541974631138,286.14459228515625,294.1499938964844,292.1112670898437,291.7962646484375,294.46343994140625,293.6576538085937,285.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688363061286,2.219933792346751e-09,0.0009688340942375,-0.0048673539422452,0.0,0.0,0.0,-0.0059133367612957,60.0,9.052677154541016,-0.0,-6.399685759106434e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.092686377698556e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,9.574741125106812e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.072114385664463e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.575047442922369e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0004541974631138,286.14459228515625,294.1499938964844,292.1112670898437,291.7962646484375,294.46343994140625,293.6576538085937,285.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688363061286,2.219933792346751e-09,0.0009688340942375,-0.0048673539422452,0.0,0.0,0.0,-0.0059133367612957,60.0,9.052677154541016,-0.0,-6.399685759106434e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.133475396083668e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.617695468477903e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.103839016053826e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.6180010586977e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0004562349931802,286.0647277832031,294.1499938964844,292.2403564453125,291.8963623046875,294.39459228515625,293.5385437011719,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732437320053,2.728161918597038e-09,0.0009732409962452,-0.0061990264803171,0.0,0.0,0.0,-0.0061655943281948,60.0,10.911407470703123,-0.0,-6.4572297731047e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.133475396083668e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.617695468477903e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.103839016053826e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.6180010586977e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0004562349931802,286.0647277832031,294.1499938964844,292.2403564453125,291.8963623046875,294.39459228515625,293.5385437011719,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732437320053,2.728161918597038e-09,0.0009732409962452,-0.0061990264803171,0.0,0.0,0.0,-0.0061655943281948,60.0,10.911407470703123,-0.0,-6.4572297731047e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.15637137950398e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.641806536819786e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,7.12164692231454e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,9.64211067184806e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0004573786573018,286.0604248046875,294.1499938964844,292.3048400878906,291.9459533691406,294.37652587890625,293.4760437011719,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756184881553,3.013333138568441e-09,0.0009756154613569,-0.0069463248364627,0.0,0.0,0.0,-0.0063066440634429,60.0,10.410972595214844,-0.0,-6.48964260108187e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.180288179777564e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,9.666993719292805e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,7.140249363146722e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.667296399129556e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0004585733986459,286.0561828613281,294.1499938964844,292.3692321777344,291.9952087402344,294.3592834472656,293.4132385253906,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781667031347,3.311299678898649e-09,0.0009781633270904,-0.0077270735055208,0.0,0.0,0.0,-0.0064543588086962,60.0,10.218270301818848,-0.0,-6.523588069740073e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.229419811163098e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,9.718733053887264e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,7.178461964940652e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.71903427853249e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.000461027608253,286.0477600097656,294.1499938964844,292.4974670410156,292.09246826171875,294.3267822265625,293.2938232421875,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834013180807,3.923392277727089e-09,0.0009833973599597,-0.0093308696523308,0.0,0.0,0.0,-0.0067577995359897,60.0,10.167457580566406,-0.0,-6.593597845494514e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,9.229419811163098e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,9.718733053887264e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,7.178461964940652e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.71903427853249e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.000461027608253,286.0477600097656,294.1499938964844,292.4974670410156,292.09246826171875,294.3267822265625,293.2938232421875,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834013180807,3.923392277727089e-09,0.0009833973599597,-0.0093308696523308,0.0,0.0,0.0,-0.0067577995359897,60.0,10.167457580566406,-0.0,-6.593597845494514e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,9.257474448531866e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,9.74827926256694e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,7.200282561825588e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.74857757682912e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0004624290158972,286.0395202636719,294.1499938964844,292.62469482421875,292.187744140625,294.2974548339844,293.2074584960937,285.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863936575129,4.2729015881093355e-09,0.000986389350146,-0.0102466130629181,0.0,0.0,0.0,-0.0069310828112065,60.0,10.323265075683594,-0.0,-6.633741378436754e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,9.257474448531866e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,9.74827926256694e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,7.200282561825588e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,9.74857757682912e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0004624290158972,286.0395202636719,294.1499938964844,292.62469482421875,292.187744140625,294.2974548339844,293.2074584960937,285.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863936575129,4.2729015881093355e-09,0.000986389350146,-0.0102466130629181,0.0,0.0,0.0,-0.0069310828112065,60.0,10.323265075683594,-0.0,-6.633741378436754e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,9.280246740672736e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.772261546459048e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,7.217993697850034e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.772556950338183e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0004635665391106,286.03143310546875,294.1499938964844,292.7504577636719,292.2806701660156,294.2704162597656,293.1367492675781,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888175409287,4.5565862194507645e-09,0.0009888128843158,-0.0109898773953318,0.0,0.0,0.0,-0.0070717064663767,60.0,10.519976615905762,-0.0,-6.66641426505521e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,9.280246740672736e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.772261546459048e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,7.217993697850034e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.772556950338183e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0004635665391106,286.03143310546875,294.1499938964844,292.7504577636719,292.2806701660156,294.2704162597656,293.1367492675781,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888175409287,4.5565862194507645e-09,0.0009888128843158,-0.0109898773953318,0.0,0.0,0.0,-0.0070717064663767,60.0,10.519976615905762,-0.0,-6.66641426505521e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.294408664572984e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.787178714759648e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,7.229008770082146e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.787470480659977e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0004642739659175,286.0235595703125,294.1499938964844,292.8743591308594,292.3708190917969,294.2466735839844,293.1004638671875,285.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903262834995,4.7330077634910594e-09,0.0009903215104714,-0.0114520983770489,0.0,0.0,0.0,-0.0071591665036976,60.0,10.725347518920898,-0.0,-6.686774156605679e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.294408664572984e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.787178714759648e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,7.229008770082146e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.787470480659977e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0004642739659175,286.0235595703125,294.1499938964844,292.8743591308594,292.3708190917969,294.2466735839844,293.1004638671875,285.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903262834995,4.7330077634910594e-09,0.0009903215104714,-0.0114520983770489,0.0,0.0,0.0,-0.0071591665036976,60.0,10.725347518920898,-0.0,-6.686774156605679e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.29954694584012e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,9.792590572033076e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,7.233004726003855e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.792880882741883e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0004645306325983,286.0196533203125,294.1499938964844,292.9354858398437,292.41473388671875,294.2352905273437,293.0874938964844,285.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908723877742,4.797006347700972e-09,0.000990867614746,-0.0116197718307375,0.0,0.0,0.0,-0.0071908868849277,60.0,10.826583862304688,-0.0,-6.694167353771263e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,9.302936086896808e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,9.79616161203012e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,7.235640805447474e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,9.796450467547402e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.00046469992958,286.0157775878906,294.1499938964844,292.9960021972656,292.45782470703125,294.22430419921875,293.0782165527344,285.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912366513162,4.8392245766137876e-09,0.0009912317618727,-0.0117303784936666,0.0,0.0,0.0,-0.0072118327952921,60.0,10.926069259643556,-0.0,-6.699045940194992e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.305098501499742e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.79844044195488e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,7.237322279252112e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,9.79872711468488e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0004648079629987,286.0107116699219,294.1499938964844,293.0744934082031,292.5131225585937,294.2106628417969,293.0744934082031,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914654074236,4.866147040871738e-09,0.0009914605179801,-0.0118009140715003,0.0,0.0,0.0,-0.0072251721285283,60.0,11.052668571472168,-0.0,-6.702158827920357e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.305742423748598e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,9.799120016396046e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.237822865135968e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,9.799405233934522e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0004648401518352,286.00811767578125,294.1499938964844,293.114990234375,292.5413513183594,294.2040100097656,293.07666015625,285.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.874164183377161e-09,0.00099152920302,-0.0118219191208481,0.0,0.0,0.0,-0.0072291470132768,60.0,11.116571426391602,-0.0,-6.703086086190524e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.306979336543007e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.80042532319203e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,7.238784746732563e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.80070763034746e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0004649019392672,286.0006408691406,294.1499938964844,293.2309265136719,292.6209716796875,294.1860656738281,293.0951843261719,285.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889545213160318e-09,0.0009916606359183,-0.0118622165173292,0.0,0.0,0.0,-0.0072367717511951,60.0,11.295832633972168,-0.0,-6.704864574658131e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.306979336543007e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.80042532319203e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,7.238784746732563e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.80070763034746e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0004649019392672,286.0006408691406,294.1499938964844,293.2309265136719,292.6209716796875,294.1860656738281,293.0951843261719,285.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889545213160318e-09,0.0009916606359183,-0.0118622165173292,0.0,0.0,0.0,-0.0072367717511951,60.0,11.295832633972168,-0.0,-6.704864574658131e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,9.308885637437923e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,9.80243639787659e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,7.240267586894333e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,9.802715067053214e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0004649971670005,285.9933166503906,294.1499938964844,293.34332275390625,292.69635009765625,294.17047119140625,293.1304626464844,285.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.465289115905762,-0.0,-6.707608690703637e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,9.308885637437923e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,9.80243639787659e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,7.240267586894333e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,9.802715067053214e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0004649971670005,285.9933166503906,294.1499938964844,293.34332275390625,292.69635009765625,294.17047119140625,293.1304626464844,285.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.0,0.0,-0.0072485352866351,60.0,11.465289115905762,-0.0,-6.707608690703637e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.312529437011108e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.806276648305357e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,7.243100844789296e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.806551679503173e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.00046517921146,285.9861755371094,294.1499938964844,293.4518737792969,292.76708984375,294.15704345703125,293.1792297363281,285.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586454942129884e-09,0.0009922514436766,-0.0120432535186409,0.0,0.0,0.0,-0.0072710276581346,60.0,11.626375198364258,-0.0,-6.712858180435434e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.312529437011108e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.806276648305357e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,7.243100844789296e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.806551679503173e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.00046517921146,285.9861755371094,294.1499938964844,293.4518737792969,292.76708984375,294.15704345703125,293.1792297363281,285.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586454942129884e-09,0.0009922514436766,-0.0120432535186409,0.0,0.0,0.0,-0.0072710276581346,60.0,11.626375198364258,-0.0,-6.712858180435434e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,9.315041825175284e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.808923641685396e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.245054439408705e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.80919721769169e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0004653046780731,285.982666015625,294.1499938964844,293.5045471191406,292.80059814453125,294.1511535644531,293.2080078125,285.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989932467225344e-09,0.0009925189660862,-0.012125221081078,0.0,0.0,0.0,-0.007286537438631,60.0,11.703765869140623,-0.0,-6.716479106216866e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,9.317915100837126e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,9.811951167648658e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,7.247289613587782e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.812223288463429e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004654482181649,285.9792175292969,294.1499938964844,293.5560913085937,292.83282470703125,294.1457824707031,293.2391357421875,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025719840290321e-09,0.0009928249055519,-0.0122189801186323,0.0,0.0,0.0,-0.0073042786680161,60.0,11.779128074645996,-0.0,-6.720621570366347e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.321539255324752e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,9.815769590204582e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,7.250108319567516e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,9.816039528232068e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0004656292730942,285.9753723144531,294.1499938964844,293.6124267578125,292.8673095703125,294.1403503417969,293.2764892578125,285.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.07086195256079e-09,0.0009932109387591,-0.0123372478410601,0.0,0.0,0.0,-0.0073266574181616,60.0,11.860977172851562,-0.0,-6.72584974381607e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.324653365183622e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.819050319492816e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,7.252530485857278e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,9.81931880232878e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004657848621718,285.9723815917969,294.1499938964844,293.6556091308594,292.8931884765625,294.13641357421875,293.3072204589844,285.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.1096518127735635e-09,0.000993542606011,-0.012438871897757,0.0,0.0,0.0,-0.0073458873666822,60.0,11.923458099365234,-0.0,-6.730343216077017e-08,0.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.050000000745058,9.332718764198944e-05,298.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.050000000745058,9.8275464551989e-05,298.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.050000000745058,7.258803088916466e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.050000000745058,9.827812027651817e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07568359375,0.0,0.050000000745058,0.000466187717393,285.9656982421875,285.4460144042969,293.75,292.9478454589844,294.12890625,293.3818664550781,285.7501220703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210108788844536e-09,0.0009944016346707,-0.0127020543441176,0.0,0.0,0.0,-0.0073956879787147,60.0,12.058260917663574,-0.0,-6.741987590430655e-08,1.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.050000000745058,9.332718764198944e-05,298.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.050000000745058,9.8275464551989e-05,298.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.050000000745058,7.258803088916466e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.050000000745058,9.827812027651817e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07568359375,0.0,0.050000000745058,0.000466187717393,285.9656982421875,285.4460144042969,293.75,292.9478454589844,294.12890625,293.3818664550781,285.7501220703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210108788844536e-09,0.0009944016346707,-0.0127020543441176,0.0,0.0,0.0,-0.0073956879787147,60.0,12.058260917663574,-0.0,-6.741987590430655e-08,1.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016662597656,0.6335668563842773,0.050000000745058,0.0407788008451461,298.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80584716796875,0.6335668563842773,0.050000000745058,0.0429418087005615,298.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.6335668563842773,0.050000000745058,0.0317168645560741,298.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.6335668563842773,0.050000000745058,0.0429420508444309,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.6335668563842773,0.050000000745058,0.2036984711885452,285.7615661621094,285.3891296386719,293.7958679199219,292.9736328125,296.8638610839844,297.558349609375,285.9774475097656,1.0,0.109707772731781,0.1290827244520187,0.1290827244520187,1.0,1.0,-0.4345663487911224,0.0054029948078095,0.4291633665561676,-0.1257681101560592,0.0,0.0,0.0,10.204936981201172,60.0,1438.91259765625,0.0,12.26086139678955,1.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730895996094,0.6315350532531738,0.050000000745058,0.0452466234564781,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.6315350532531738,0.050000000745058,0.0476468577980995,298.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732421875,0.6315350532531738,0.050000000745058,0.0351918190717697,298.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730895996094,0.6315350532531738,0.050000000745058,0.0476468726992607,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730285644531,0.6315350532531738,0.050000000745058,0.2260162383317947,286.6868896484375,285.3322448730469,293.8417358398437,292.99932861328125,297.249755859375,298.6422119140625,287.5196838378906,1.0,0.1210865229368209,0.2581654489040375,0.2581654489040375,1.0,1.0,-0.4821037054061889,0.0362235531210899,0.4458801746368408,-0.1060729548335075,0.0,0.0,0.0,12.50906753540039,60.0,2963.97314453125,0.0,16.683002471923828,1.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364929199219,0.592474102973938,0.050000000745058,0.0455681644380092,298.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364929199219,0.592474102973938,0.050000000745058,0.0479854717850685,298.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364929199219,0.592474102973938,0.050000000745058,0.035441905260086,298.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364929199219,0.592474102973938,0.050000000745058,0.0479854717850685,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364929199219,0.592474102973938,0.050000000745058,0.2276224195957183,288.5829162597656,285.2635192871094,293.89715576171875,293.0302429199219,297.23541259765625,298.6438903808594,289.2157592773437,1.0,0.1332886815071106,0.4139634370803833,0.4139634370803833,1.0,1.0,-0.4855379462242126,0.1003681197762489,0.3851698338985443,-0.0428668558597564,1.0,1.0,0.0,17.059175491333008,60.0,3058.981201171875,0.0,20.630565643310547,1.0,281.3454284667969,283.677734375,295.4143981933594,297.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-8.61365305395202e-21,-4.30682652697601e-21,-4.30682652697601e-21,0.0,0.0,-0.0,4.076916229678318e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.5709528923034668,0.050000000745058,0.0456809140741825,298.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.5709528923034668,0.050000000745058,0.0481042005121707,298.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.5709528923034668,0.050000000745058,0.0355295985937118,298.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.5709528923034668,0.050000000745058,0.0481042005121707,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.969482421875,0.5709528923034668,0.050000000745058,0.228185623884201,288.9808349609375,285.2183837890625,293.9335632324219,293.0505065917969,297.2178649902344,298.6195068359375,288.1070251464844,1.0,0.1405723243951797,0.516330897808075,0.516330897808075,1.0,1.0,-0.4867394268512726,0.1493248790502548,0.3374145627021789,0.0056957579217851,1.0,1.0,0.0,20.05753898620605,60.0,12077.15234375,0.0,23.18097305297852,1.0,281.7151184082031,288.45135498046875,296.2589111328125,297.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,1473.9959716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0613923966884613,1.0,0.0,0.0,0.80024653673172,0.8002523183822632,6.457368328938173e-08,4.221994876861572,4.221984386444092,1.0148614819627255e-05,0.0,0.0,-0.0,5342.31005859375,0.0,16.574356079101562,1888.32177734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773681640625,0.5492091178894043,0.050000000745058,0.0458181388676166,298.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773681640625,0.5492091178894043,0.050000000745058,0.0482487045228481,298.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773681640625,0.5492091178894043,0.050000000745058,0.0356363281607627,298.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773681640625,0.5492091178894043,0.050000000745058,0.0482487045228481,298.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773681640625,0.5492091178894043,0.050000000745058,0.228871077299118,286.9848937988281,285.1614074707031,293.9794921875,293.075927734375,296.8544006347656,298.5874938964844,286.0800476074219,1.0,0.1489661782979965,0.6454135775566101,0.6454135775566101,1.0,1.0,-0.4882015883922577,0.1899046599864959,0.2982969284057617,0.0458885766565799,1.0,1.0,0.0,23.732406616210938,60.0,11995.9013671875,0.0,26.3292293548584,1.0,282.220458984375,285.668212890625,297.0850830078125,297.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,2220.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2077339738607406,1.0,0.0,0.0,0.992602527141571,0.9926044940948486,6.67499122641857e-08,4.264610767364502,4.264601230621338,9.797134225664196e-06,0.0,0.0,-0.0,4317.4912109375,0.0,30.02225112915039,1895.258056640625,0.0,0.0,0.2530395984649658,1.0,0.0,3.0,1.0,0.0
17906760,298.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.532480776309967,0.050000000745058,0.0459490045905113,298.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.532480776309967,0.050000000745058,0.0483865179121494,298.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.532480776309967,0.050000000745058,0.0357381142675876,298.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.532480776309967,0.050000000745058,0.0483865179121494,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.532480776309967,0.050000000745058,0.2295248061418533,285.5938720703125,285.1044311523437,294.02545166015625,293.10125732421875,296.6618957519531,298.549560546875,285.1958312988281,1.0,0.1565233021974563,0.716330885887146,0.716330885887146,0.800000011920929,1.0,-0.4895960986614227,0.207183688879013,0.2824123799800873,0.0629006847739219,1.0,1.0,0.0,27.23555564880371,60.0,11110.1201171875,0.0,29.35708999633789,1.0,282.6205749511719,284.8320617675781,297.1628723144531,297.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,3553.739501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264340460300445,1.0,0.0,0.0,1.255644679069519,1.2556474208831787,1.0524638582865009e-07,4.265888690948486,4.265878677368164,9.786232112674044e-06,0.0,0.0,-0.0,3610.08544921875,0.0,60.600830078125,1895.4322509765625,0.0,158.0068817138672,0.319846898317337,1.0,0.0,3.0,1.0,0.0
