time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.5126438140869141,0.050000000745058,0.0461512096226215,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.5126438140869141,0.050000000745058,0.0485994443297386,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.5126438140869141,0.050000000745058,0.0358953848481178,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.5126438140869141,0.050000000745058,0.0485994443297386,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.5126438140869141,0.050000000745058,0.2305348515510559,284.9052734375,285.00848388671875,294.10284423828125,293.1437072753906,295.9159851074219,298.4828186035156,284.8670959472656,1.0,0.1675213724374771,0.8357517719268799,0.8357517719268799,0.4632107019424438,1.0,-0.4917502105236053,0.31146901845932,0.1802811920642852,0.1664366722106933,0.7144802808761597,0.7144802808761597,0.0,32.65871047973633,60.0,10549.869140625,0.0,34.094505310058594,1.0,282.9917907714844,284.6110534667969,296.6401062011719,297.5089416503906,293.1499938964844,293.1499938964844,283.1499938964844,11089.7080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400857001543045,1.0,0.0,0.0,1.5190774202346802,1.5190824270248413,1.539760887681041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.9755859375,0.0,125.6373291015625,1895.4371337890625,0.0,277.1851806640625,0.394491583108902,1.0,0.0,3.0,1.0,0.0
17906880,298.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5098045468330383,0.050000000745058,0.0461861081421375,298.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5098045468330383,0.050000000745058,0.0486361980438232,298.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5098045468330383,0.050000000745058,0.0359225310385227,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5098045468330383,0.050000000745058,0.0486361980438232,298.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5098045468330383,0.050000000745058,0.2307091802358627,284.8832397460937,284.9904479980469,294.11737060546875,293.151611328125,295.5888366699219,298.4710693359375,284.8660888671875,1.0,0.1693567037582397,0.858165442943573,0.858165442943573,0.4000000059604645,1.0,-0.4921223521232605,0.3530139923095703,0.1391083747148513,0.2077462524175644,0.7005677819252014,0.7005677819252014,0.0,33.598106384277344,60.0,10621.6826171875,0.0,34.9234619140625,1.0,283.0250549316406,284.6424255371094,296.55535888671875,297.4287109375,293.1499938964844,293.1499938964844,283.1499938964844,12626.1591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055162370204925,1.0,0.0,0.0,1.5291374921798706,1.5291428565979004,1.5602225289512717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.216796875,0.0,132.50416564941406,1895.4371337890625,0.0,285.47576904296875,0.3979306817054748,1.0,0.0,3.0,1.0,0.0
17906940,298.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5019413232803345,0.050000000745058,0.0462928563356399,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5019413232803345,0.050000000745058,0.048748604953289,298.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5019413232803345,0.050000000745058,0.0360055528581142,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5019413232803345,0.050000000745058,0.048748604953289,298.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5019413232803345,0.050000000745058,0.2312423884868621,284.8750305175781,284.95001220703125,294.1640014648437,293.177001953125,294.6180419921875,298.43701171875,284.8844909667969,1.0,0.174828290939331,0.9301117658615112,0.9301117658615112,0.1970979422330856,1.0,-0.4932601451873779,0.4576338529586792,0.0356262885034084,0.3117457628250122,0.6914125680923462,0.6914125680923462,0.0,36.469120025634766,60.0,11106.015625,-0.0,37.46174240112305,1.0,283.09295654296875,284.75848388671875,296.3505249023437,297.2392578125,293.1499938964844,293.1499938964844,283.1499938964844,14715.4208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108479619026184,1.0,0.0,0.0,1.5660821199417114,1.5660879611968994,1.6365243027394174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.54736328125,0.0,147.0670166015625,1895.4371337890625,0.0,295.1719970703125,0.4142558872699737,1.0,0.0,3.0,1.0,0.0
17907000,298.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.495739996433258,0.050000000745058,0.046388491988182,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.495739996433258,0.050000000745058,0.0488493181765079,298.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.495739996433258,0.050000000745058,0.0360799394547939,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.495739996433258,0.050000000745058,0.0488493181765079,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.495739996433258,0.050000000745058,0.2317201346158981,284.89605712890625,284.95001220703125,294.20928955078125,293.2015380859375,294.2240905761719,298.4091491699219,284.9081726074219,1.0,0.1795417219400406,1.0,1.0,0.0,1.0,-0.4942793846130371,0.494277685880661,1.7000221532725843e-06,0.3481150269508362,0.68415367603302,0.68415367603302,0.0,39.033668518066406,60.0,11490.126953125,-0.0,39.72927474975586,1.0,283.1238708496094,284.822998046875,296.25341796875,297.1547241210937,293.1499938964844,293.1499938964844,283.1499938964844,16133.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409079909324646,1.0,0.0,0.0,1.601720094680786,1.6017264127731323,1.7118537698479488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.68896484375,0.0,159.7698516845703,1895.4371337890625,0.0,291.93084716796875,0.4221005439758301,1.0,0.0,3.0,1.0,0.0
17907060,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.046557143330574,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.0490269139409065,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.036211110651493,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.0490269139409065,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.2325625717639923,284.942138671875,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3656921386719,284.9465026855469,1.0,0.1875055432319641,1.0,1.0,0.0,1.0,-0.4960764944553375,0.4960761368274688,3.5238608120380377e-07,0.3497882485389709,0.6959556341171265,0.6959556341171265,0.0,43.54690933227539,48.0,11746.26171875,-0.0,43.73199844360352,1.0,283.144775390625,284.8475036621094,296.2253112792969,297.1311340332031,293.1499938964844,293.1499938964844,283.1499938964844,16337.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014003574848175,1.0,0.0,0.0,1.6518138647079468,1.651820421218872,1.8206046092927866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.9296875,0.0,172.4523468017578,1895.4371337890625,0.0,278.1436462402344,0.4357119500637054,1.0,0.0,3.0,1.0,0.0
17907120,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.046557143330574,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.0490269139409065,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.036211110651493,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.0490269139409065,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.4860380589962005,0.050000000745058,0.2325625717639923,284.942138671875,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3656921386719,284.9465026855469,1.0,0.1875055432319641,1.0,1.0,0.0,1.0,-0.4960764944553375,0.4960761368274688,3.5238608120380377e-07,0.3497882485389709,0.6959556341171265,0.6959556341171265,0.0,43.54690933227539,48.0,11746.26171875,-0.0,43.73199844360352,1.0,283.144775390625,284.8475036621094,296.2253112792969,297.1311340332031,293.1499938964844,293.1499938964844,283.1499938964844,16337.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014003574848175,1.0,0.0,0.0,1.6518138647079468,1.651820421218872,1.8206046092927866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.9296875,0.0,172.4523468017578,1895.4371337890625,0.0,278.1436462402344,0.4357119500637054,1.0,0.0,3.0,1.0,0.0
17907180,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0465970076620578,298.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0490688942372798,298.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0362421162426471,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0490688942372798,298.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.2327616959810257,284.9410095214844,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3356018066406,284.939453125,1.0,0.1888536810874939,1.0,1.0,0.0,1.0,-0.4965016543865204,0.4965012967586517,3.5290096889184497e-07,0.3504462540149688,0.6908381581306458,0.6908381581306458,0.0,44.61635971069336,36.0,11828.98046875,-0.0,44.68449783325195,1.0,283.14898681640625,284.8277282714844,296.2794494628906,297.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,17174.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969519436359405,1.0,0.0,0.0,1.6845077276229858,1.6845146417617798,1.8933872070192605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1142578125,0.0,183.5330505371093,1895.4371337890625,0.0,270.3586120605469,0.4442042410373688,1.0,0.0,3.0,1.0,0.0
17907240,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0465970076620578,298.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0490688942372798,298.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0362421162426471,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.0490688942372798,298.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.4838718175888061,0.050000000745058,0.2327616959810257,284.9410095214844,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3356018066406,284.939453125,1.0,0.1888536810874939,1.0,1.0,0.0,1.0,-0.4965016543865204,0.4965012967586517,3.5290096889184497e-07,0.3504462540149688,0.6908381581306458,0.6908381581306458,0.0,44.61635971069336,36.0,11828.98046875,-0.0,44.68449783325195,1.0,283.14898681640625,284.8277282714844,296.2794494628906,297.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,17174.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969519436359405,1.0,0.0,0.0,1.6845077276229858,1.6845146417617798,1.8933872070192605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1142578125,0.0,183.5330505371093,1895.4371337890625,0.0,270.3586120605469,0.4442042410373688,1.0,0.0,3.0,1.0,0.0
17907300,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.4851628839969635,0.050000000745058,0.0465731881558895,298.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.4851628839969635,0.050000000745058,0.0490438118577003,298.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.4851628839969635,0.050000000745058,0.0362235903739929,298.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.4851628839969635,0.050000000745058,0.0490438118577003,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.4851628839969635,0.050000000745058,0.232642725110054,284.9401550292969,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32440185546875,284.9409484863281,1.0,0.1875997334718704,1.0,1.0,0.0,1.0,-0.4962479472160339,0.4962475895881653,3.527624414800812e-07,0.3504296243190765,0.6870242357254028,0.6870242357254028,0.0,43.98118209838867,36.0,11849.1376953125,-0.0,44.11842727661133,1.0,283.1495361328125,284.8293151855469,296.3109741210937,297.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,17602.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960659503936767,1.0,0.0,0.0,1.6851930618286133,1.6851999759674072,1.8949280899960288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.55224609375,0.0,185.1867218017578,1895.4371337890625,0.0,268.8244934082031,0.4453612864017486,1.0,0.0,3.0,1.0,0.0
17907360,298.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877615571022033,0.050000000745058,0.0465258248150348,298.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877615571022033,0.050000000745058,0.0489939339458942,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877615571022033,0.050000000745058,0.0361867547035217,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877615571022033,0.050000000745058,0.0489939339458942,298.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877615571022033,0.050000000745058,0.2324061393737793,284.9429016113281,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3153991699219,284.9447326660156,1.0,0.1852469891309738,1.0,1.0,0.0,1.0,-0.4957433640956878,0.4957430064678192,3.524113765251969e-07,0.3502280414104461,0.6861125826835632,0.6861125826835632,0.0,42.71636199951172,25.0,11873.564453125,-0.0,42.992950439453125,1.0,283.1497802734375,284.832275390625,296.3419189453125,297.2514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17779.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958660364151001,1.0,0.0,0.0,1.686172604560852,1.686179518699646,1.897131767236715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.6767578125,0.0,186.0526123046875,1895.4371337890625,0.0,268.4790344238281,0.4460307359695434,1.0,0.0,3.0,1.0,0.0
17907420,298.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925296902656555,0.050000000745058,0.0464419908821582,298.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925296902656555,0.050000000745058,0.0489056520164012,298.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925296902656555,0.050000000745058,0.0361215472221374,298.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925296902656555,0.050000000745058,0.0489056520164012,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925296902656555,0.050000000745058,0.2319873571395874,284.9472351074219,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3065185546875,284.9486083984375,1.0,0.1811235249042511,1.0,1.0,0.0,1.0,-0.4948499202728271,0.4948495626449585,3.517531297347887e-07,0.3497886061668396,0.6870373487472534,0.6870373487472534,0.0,40.4767951965332,25.0,11905.5595703125,-0.0,41.00557327270508,1.0,283.1499328613281,284.8335266113281,296.3798217773437,297.293212890625,293.1499938964844,293.1499938964844,283.1499938964844,17811.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963348567485809,1.0,0.0,0.0,1.6902774572372437,1.6902844905853271,1.906379765159727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8017578125,0.0,187.22476196289065,1895.4371337890625,0.0,269.2895202636719,0.4469853043556213,1.0,0.0,3.0,1.0,0.0
17907480,298.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6285411715507507,0.1705912202596664,0.0834112390875816,298.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.501512885093689,0.050000000745058,0.0487551465630531,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.519087553024292,0.1625353246927261,0.0394692718982696,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.501512885093689,0.050000000745058,0.0487551465630531,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.501512885093689,0.050000000745058,0.2312734276056289,284.9495544433594,284.95001220703125,294.5767822265625,293.3959045410156,294.5667724609375,298.3023986816406,284.9620361328125,1.0,0.1788217574357986,1.0,1.0,0.0,1.0,-0.5419198274612427,0.5419194102287292,3.92154390738142e-07,0.383842259645462,0.6881409287452698,0.6881409287452698,0.0,37.00916290283203,45.0,12427.1279296875,-0.0,43.22520065307617,1.0,283.14996337890625,284.8525695800781,296.40008544921875,297.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17803.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968371748924255,1.0,0.0,0.0,1.693249225616455,1.693256139755249,1.913088993887868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.31640625,0.0,187.9668731689453,1895.4371337890625,0.0,270.1596069335937,0.4475854933261871,1.0,0.0,3.0,1.0,0.0
17907540,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7947874665260315,0.1645870953798294,0.1481363773345947,298.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.5256247520446777,0.154264822602272,0.048451941460371,298.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.7792198061943054,0.1611223369836807,0.108749508857727,298.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.5256247520446777,0.050000000745058,0.048451941460371,298.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.5256247520446777,0.050000000745058,0.2298351526260376,285.16778564453125,284.95001220703125,294.623291015625,293.4198608398437,294.6158752441406,298.2379150390625,285.30010986328125,1.0,0.1822409182786941,1.0,1.0,0.0,1.0,-0.7004210352897644,0.7004204988479614,5.461348564494983e-07,0.5061489939689636,0.8575051426887512,0.8575051426887512,0.0,30.671464920043945,45.0,15756.1591796875,-0.0,56.16484069824219,1.0,283.1499938964844,285.18817138671875,296.4717712402344,297.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,12960.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035394191741943,1.0,0.0,0.0,1.822627544403076,1.822634220123291,2.216609686911397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.529296875,0.0,205.78257751464844,1895.4371337890625,0.0,281.93817138671875,0.4677287340164184,1.0,0.0,3.0,1.0,0.0
17907600,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8150696754455566,0.1607053577899933,0.1466993242502212,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.7838478088378906,0.1545252352952957,0.1376480609178543,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.8098724484443665,0.1579958796501159,0.1118685603141784,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.5434057712554932,0.050000000745058,0.0482920706272125,297.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.5434057712554932,0.050000000745058,0.2290767878293991,285.4521179199219,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.146728515625,285.50738525390625,1.0,0.1881483346223831,1.0,1.0,0.0,1.0,-0.8083089590072632,0.8083083033561707,6.673580514870991e-07,0.5920162200927734,1.0,1.0,0.0,27.67083168029785,33.0,18272.19921875,-0.0,68.19415283203125,1.0,283.1499938964844,285.26788330078125,296.6235046386719,297.7931823730469,293.1499938964844,293.1499938964844,283.1499938964844,9533.4951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276050925254822,1.0,0.0,0.0,2.052255153656006,2.052262306213379,2.810321859669785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.8642578125,0.0,264.7509155273437,1895.4371337890625,0.0,327.29547119140625,0.5121544599533081,1.0,0.0,3.0,1.0,0.0
17907660,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.8508103489875793,0.1625717729330063,0.1458254903554916,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.8313599824905396,0.1491502225399017,0.142725259065628,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.8452361226081848,0.1589449048042297,0.1111182942986488,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8285794854164124,0.1499995291233062,0.1411948651075363,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.5752153992652893,0.050000000745058,0.2280584275722503,285.6286926269531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0355224609375,285.6499938964844,1.0,0.1926286965608596,1.0,1.0,0.0,1.0,-0.9227831959724426,0.9227823615074158,8.128578201649361e-07,0.6850174069404602,1.0,1.0,0.0,23.48887252807617,25.0,20944.333984375,-0.0,81.70216369628906,1.0,283.1499938964844,285.31298828125,296.8163452148437,298.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,12096.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972583353519439,1.0,0.0,0.0,2.316640615463257,2.3166496753692627,3.581052396839368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5126953125,0.0,380.576416015625,1895.4371337890625,0.0,498.5838623046875,0.5763559937477112,1.0,0.0,3.0,1.0,0.0
17907720,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.8508103489875793,0.1625717729330063,0.1458254903554916,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.8313599824905396,0.1491502225399017,0.142725259065628,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.8452361226081848,0.1589449048042297,0.1111182942986488,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8285794854164124,0.1499995291233062,0.1411948651075363,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.5752153992652893,0.050000000745058,0.2280584275722503,285.6286926269531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0355224609375,285.6499938964844,1.0,0.1926286965608596,1.0,1.0,0.0,1.0,-0.9227831959724426,0.9227823615074158,8.128578201649361e-07,0.6850174069404602,1.0,1.0,0.0,23.48887252807617,25.0,20944.333984375,-0.0,81.70216369628906,1.0,283.1499938964844,285.31298828125,296.8163452148437,298.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,12096.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972583353519439,1.0,0.0,0.0,2.316640615463257,2.3166496753692627,3.581052396839368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5126953125,0.0,380.576416015625,1895.4371337890625,0.0,498.5838623046875,0.5763559937477112,1.0,0.0,3.0,1.0,0.0
17907780,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8943579792976379,0.1788260638713836,0.1021231487393379,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8943579792976379,0.1539362221956253,0.1075406223535537,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8943579792976379,0.1705925315618515,0.0794291794300079,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9832878112792968,0.1493879109621048,0.1403373181819915,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.9655067324638368,0.1396815329790115,0.6279324889183044,285.8018493652344,284.95001220703125,294.8514709472656,293.5350952148437,294.8466491699219,298.0479736328125,285.81396484375,1.0,0.1976677328348159,1.0,1.0,0.0,1.0,-1.0538748502731323,1.0538737773895264,9.97282882053696e-07,0.7849392294883728,1.0,1.0,0.0,14.516765594482422,45.0,23651.255859375,-0.0,111.72090911865234,1.0,283.1499938964844,285.4039001464844,296.8153991699219,298.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,14476.7099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548756122589111,1.0,0.0,0.0,2.5343050956726074,2.534316301345825,4.2855955939558054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0380859375,0.0,498.2449951171875,1895.4371337890625,0.0,707.2236328125,0.6292455792427063,1.0,0.0,3.0,1.0,0.0
17907840,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8943579792976379,0.1788260638713836,0.1021231487393379,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8943579792976379,0.1539362221956253,0.1075406223535537,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8943579792976379,0.1705925315618515,0.0794291794300079,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9832878112792968,0.1493879109621048,0.1403373181819915,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.9655067324638368,0.1396815329790115,0.6279324889183044,285.8018493652344,284.95001220703125,294.8514709472656,293.5350952148437,294.8466491699219,298.0479736328125,285.81396484375,1.0,0.1976677328348159,1.0,1.0,0.0,1.0,-1.0538748502731323,1.0538737773895264,9.97282882053696e-07,0.7849392294883728,1.0,1.0,0.0,14.516765594482422,45.0,23651.255859375,-0.0,111.72090911865234,1.0,283.1499938964844,285.4039001464844,296.8153991699219,298.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,14476.7099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548756122589111,1.0,0.0,0.0,2.5343050956726074,2.534316301345825,4.2855955939558054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0380859375,0.0,498.2449951171875,1895.4371337890625,0.0,707.2236328125,0.6292455792427063,1.0,0.0,3.0,1.0,0.0
17907900,298.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.8862848877906799,0.1876032948493957,0.096530944108963,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.8862848877906799,0.1584804207086563,0.1016517281532287,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8862848877906799,0.1773367971181869,0.0750796198844909,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432006835937,0.8862848877906799,0.1510238647460937,0.1016517579555511,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.9727727174758912,0.1376474052667617,0.6235749125480652,285.8439636230469,284.95001220703125,294.89715576171875,293.55767822265625,294.8925170898437,298.0308532714844,285.8505249023437,1.0,0.2037861943244934,1.0,1.0,0.0,1.0,-1.1106301546096802,1.110628962516785,1.0917074177996255e-06,0.8373124003410339,1.0,1.0,0.0,15.016590118408203,45.0,24924.23828125,-0.0,114.91036987304688,1.0,283.1499938964844,285.4091491699219,296.8089904785156,298.5075988769531,293.1499938964844,293.1499938964844,283.1499938964844,15665.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578580915927887,1.0,0.0,0.0,2.6362736225128174,2.636285781860352,4.6373978079827793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.79541015625,0.0,560.8385009765625,1895.4371337890625,0.0,816.4349365234375,0.6512671113014221,1.0,0.0,3.0,1.0,0.0
17907960,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8859655261039734,0.194560557603836,0.096314862370491,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.8859655261039734,0.1622847914695739,0.1014241948723793,298.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8859655261039734,0.1826807260513305,0.0749115571379661,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.8859655261039734,0.1532513499259948,0.1014241948723793,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.968766748905182,0.1357673853635788,0.6149318218231201,285.8842163085937,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0136108398437,285.895751953125,1.0,0.2121408134698867,1.0,1.0,0.0,1.0,-1.1687965393066406,1.1687953472137451,1.1878215673277737e-06,0.8827861547470093,1.0,1.0,0.0,15.780402183532717,65.0,26021.396484375,-0.0,124.33268737792967,1.0,283.1499938964844,285.4331970214844,296.791015625,298.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,16593.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975197553634644,1.0,0.0,0.0,2.713310480117798,2.7133231163024902,4.912384383715107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2978515625,0.0,611.45556640625,1895.4371337890625,0.0,915.0838012695312,0.6727657914161682,1.0,0.0,3.0,1.0,0.0
17908020,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.9071069955825806,0.2023650109767913,0.1115085333585739,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.9071069955825806,0.167568102478981,0.1174238547682762,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.9071069955825806,0.188499704003334,0.0867288559675216,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.9843137264251708,0.1559149324893951,0.1476404219865799,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9342045187950134,0.1330351531505584,0.6015387177467346,286.0035095214844,284.95001220703125,295.0220031738281,293.6185302734375,295.0180053710937,297.9683837890625,286.01971435546875,1.0,0.2313615381717682,1.0,1.0,0.0,1.0,-1.2786089181900024,1.2786074876785278,1.387067868563463e-06,0.9718395471572876,1.0,1.0,0.0,18.37321662902832,65.0,28246.591796875,-0.0,159.08824157714844,1.0,283.1499938964844,285.5093688964844,296.7762145996094,298.6565246582031,293.1499938964844,293.1499938964844,283.1499938964844,18288.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237214803695679,1.0,0.0,0.0,2.8485107421875,2.848524570465088,5.414134420789196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.83935546875,0.0,707.48974609375,1895.4371337890625,0.0,1068.6998291015625,0.7027198672294617,1.0,0.0,3.0,1.0,0.0
17908080,298.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.9145138263702391,0.2029816955327987,0.1169685944914817,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.9145138263702391,0.1680681556463241,0.12317356467247,297.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.9145138263702391,0.1889174282550811,0.0909755751490593,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.97691810131073,0.1554544270038604,0.1476955711841583,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.9241130948066713,0.1328940540552139,0.6003284454345703,286.0254211425781,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9583435058594,286.0422668457031,1.0,0.2347329556941986,1.0,1.0,0.0,1.0,-1.2962563037872314,1.2962548732757568,1.420743842572847e-06,0.9858402609825134,1.0,1.0,0.0,18.99578285217285,85.0,28588.662109375,-0.0,165.9532012939453,1.0,283.1499938964844,285.5250549316406,296.77703857421875,298.6753234863281,293.1499938964844,293.1499938964844,283.1499938964844,18485.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272425651550293,1.0,0.0,0.0,2.863802194595337,2.863816261291504,5.472419388752314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.03466796875,0.0,718.9450073242188,1895.4371337890625,0.0,1090.75,0.7093876004219055,1.0,0.0,3.0,1.0,0.0
17908140,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9789426922798156,0.2032786756753921,0.1712051331996917,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.9371336698532104,0.1671864688396453,0.1590583771467209,297.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.9759314656257628,0.187029629945755,0.1318210214376449,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9087148308753968,0.1545650660991668,0.1468089073896408,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.8624687790870667,0.1326266080141067,0.5976762771606445,286.2171630859375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8569641113281,286.236328125,1.0,0.2643682956695556,1.0,1.0,0.0,1.0,-1.451894998550415,1.4518932104110718,1.7423449207853992e-06,1.1102161407470703,1.0,1.0,0.0,24.862558364868164,105.0,31542.44140625,-0.0,235.3406982421875,1.0,283.1499938964844,285.657470703125,296.8066711425781,298.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20170.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544057726860046,1.0,0.0,0.0,2.991487741470337,2.9915030002593994,5.971284622319217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.734375,0.0,819.4612426757812,1895.4371337890625,0.0,1271.2008056640625,0.7405030131340027,1.0,0.0,3.0,1.0,0.0
17908200,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9789426922798156,0.2032786756753921,0.1712051331996917,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.9371336698532104,0.1671864688396453,0.1590583771467209,297.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.9759314656257628,0.187029629945755,0.1318210214376449,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9087148308753968,0.1545650660991668,0.1468089073896408,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.8624687790870667,0.1326266080141067,0.5976762771606445,286.2171630859375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8569641113281,286.236328125,1.0,0.2643682956695556,1.0,1.0,0.0,1.0,-1.451894998550415,1.4518932104110718,1.7423449207853992e-06,1.1102161407470703,1.0,1.0,0.0,24.862558364868164,105.0,31542.44140625,-0.0,235.3406982421875,1.0,283.1499938964844,285.657470703125,296.8066711425781,298.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20170.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544057726860046,1.0,0.0,0.0,2.991487741470337,2.9915030002593994,5.971284622319217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.734375,0.0,819.4612426757812,1895.4371337890625,0.0,1271.2008056640625,0.7405030131340027,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.832439124584198,0.1997781842947006,0.1809928566217422,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.7847529649734497,0.1672185808420181,0.15928515791893,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.8136845231056213,0.1860821098089218,0.1308934837579727,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.7653466463088989,0.1553444564342498,0.1479225158691406,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.728582501411438,0.1325982213020324,0.6010869741439819,286.2616271972656,284.95001220703125,295.20440673828125,293.7049255371094,295.2009582519531,297.7628479003906,286.25836181640625,1.0,0.2895133197307586,1.0,1.0,0.0,1.0,-1.4644289016723633,1.46442711353302,1.7709987787384307e-06,1.1210670471191406,1.0,1.0,0.0,44.00415802001953,105.0,32263.724609375,-0.0,288.7571716308594,1.0,283.1499938964844,285.64666748046875,296.8298034667969,298.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,21562.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767861247062683,1.0,0.0,0.0,3.092977523803711,3.092993974685669,6.383323238878802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.82763671875,0.0,905.7266845703124,1895.4371337890625,0.0,1432.592041015625,0.7623159885406494,1.0,0.0,3.0,1.0,0.0
17908320,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.8209531307220459,0.1999043524265289,0.18096424639225,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.7732715606689453,0.1673646420240402,0.1594756245613098,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.8019002079963684,0.1862434893846511,0.1310027837753296,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.7546505928039551,0.1555292755365371,0.1481749564409256,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.7187383770942688,0.132610335946083,0.6016014814376831,286.2577209472656,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7541809082031,286.2551574707031,1.0,0.2929120659828186,1.0,1.0,0.0,1.0,-1.4656740427017212,1.465672254562378,1.773752387634886e-06,1.1220383644104004,1.0,1.0,0.0,46.733646392822266,93.0,32318.140625,-0.0,296.1165771484375,1.0,283.1499938964844,285.6421203613281,296.8284912109375,298.98883056640625,293.1499938964844,293.1499938964844,283.1499938964844,21704.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679027259349823,1.0,0.0,0.0,3.1031088829040527,3.10312557220459,6.425210585803143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.65234375,0.0,914.6563720703124,1895.4371337890625,0.0,1449.3350830078125,0.7677417397499084,1.0,0.0,3.0,1.0,0.0
17908380,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7785779237747192,0.2028943747282028,0.1830873489379882,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7348088026046753,0.1691396683454513,0.1613616496324539,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7601612210273743,0.1885323077440261,0.1325887143611908,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7187220454216003,0.1573703736066818,0.1502545326948166,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.6788091659545898,0.1329550594091415,0.6050217747688293,286.2336120605469,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7003173828125,286.2334289550781,1.0,0.3085590600967407,1.0,1.0,0.0,1.0,-1.4789893627166748,1.4789875745773315,1.8034977529168827e-06,1.132544755935669,1.0,1.0,0.0,59.81141662597656,81.0,32876.4375,-0.0,335.0353698730469,1.0,283.1499938964844,285.6045837402344,296.8158569335937,299.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,23121.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916404962539673,1.0,0.0,0.0,3.202805757522583,3.2028234004974365,6.844701374575379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.66748046875,0.0,1005.677734375,1895.4371337890625,0.0,1545.4158935546875,0.7921023964881897,1.0,0.0,3.0,1.0,0.0
17908440,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.7785779237747192,0.2028943747282028,0.1830873489379882,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7348088026046753,0.1691396683454513,0.1613616496324539,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7601612210273743,0.1885323077440261,0.1325887143611908,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7187220454216003,0.1573703736066818,0.1502545326948166,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.6788091659545898,0.1329550594091415,0.6050217747688293,286.2336120605469,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7003173828125,286.2334289550781,1.0,0.3085590600967407,1.0,1.0,0.0,1.0,-1.4789893627166748,1.4789875745773315,1.8034977529168827e-06,1.132544755935669,1.0,1.0,0.0,59.81141662597656,81.0,32876.4375,-0.0,335.0353698730469,1.0,283.1499938964844,285.6045837402344,296.8158569335937,299.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,23121.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916404962539673,1.0,0.0,0.0,3.202805757522583,3.2028234004974365,6.844701374575379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.66748046875,0.0,1005.677734375,1895.4371337890625,0.0,1545.4158935546875,0.7921023964881897,1.0,0.0,3.0,1.0,0.0
17908500,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.772437334060669,0.2051950097084045,0.1851027756929397,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.728704571723938,0.1703360676765442,0.1625364869832992,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7537668347358704,0.190118595957756,0.1337108761072158,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7124670743942261,0.1584774553775787,0.1513754427433014,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.6713835597038269,0.1333114951848983,0.6069470047950745,286.2279357910156,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815185546875,286.227294921875,1.0,0.3130649626255035,1.0,1.0,0.0,1.0,-1.4878233671188354,1.4878214597702026,1.823434331527096e-06,1.1395385265350342,1.0,1.0,0.0,63.14222717285156,81.0,33209.546875,0.0,347.6964111328125,1.0,283.1499938964844,285.58868408203125,296.81744384765625,299.02984619140625,293.1499938964844,293.1499938964844,283.1499938964844,23907.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950485706329346,1.0,0.0,0.0,3.256795883178711,3.2568140029907227,7.077410373312887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.66796875,0.0,1057.3985595703125,1895.4371337890625,0.0,1571.8983154296875,0.8025178909301758,1.0,0.0,3.0,1.0,0.0
17908560,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7715700268745422,0.2077058553695678,0.1873186528682708,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.727003276348114,0.1716541647911071,0.163785308599472,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7522332668304443,0.1918403208255767,0.1349096447229385,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.710616946220398,0.1596643179655075,0.1525192558765411,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.6686227321624756,0.1337698101997375,0.609062135219574,286.2284851074219,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6656799316406,286.2290954589844,1.0,0.3157904744148254,1.0,1.0,0.0,1.0,-1.4973337650299072,1.4973318576812744,1.8450630250299584e-06,1.1470733880996704,1.0,1.0,0.0,64.79530334472656,69.0,33504.765625,0.0,356.55828857421875,1.0,283.1499938964844,285.5828552246094,296.825927734375,299.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,24431.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976274251937866,1.0,0.0,0.0,3.292304039001465,3.292322874069214,7.232579264382366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.44482421875,0.0,1092.363037109375,1895.4371337890625,0.0,1592.07958984375,0.8140095472335815,1.0,0.0,3.0,1.0,0.0
17908620,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.7760680317878723,0.211495816707611,0.1906473636627197,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.7294394373893738,0.1736708432435989,0.1656419783830642,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.755317747592926,0.1944340616464615,0.1366842091083526,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.7131076455116272,0.1614565849304199,0.1541792601346969,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.6697708368301392,0.1345446556806564,0.6123139262199402,286.2276916503906,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6459655761719,286.228271484375,1.0,0.3175444602966308,1.0,1.0,0.0,1.0,-1.5115848779678345,1.5115829706192017,1.877784484349832e-06,1.1583654880523682,1.0,1.0,0.0,65.10114288330078,69.0,33981.45703125,0.0,364.4390869140625,1.0,283.1499938964844,285.5687561035156,296.84698486328125,299.0976257324219,293.1499938964844,293.1499938964844,283.1499938964844,25424.87109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701030433177948,1.0,0.0,0.0,3.358561754226685,3.358581304550171,7.52662060676812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.24609375,0.0,1159.65087890625,1895.4371337890625,0.0,1618.8946533203125,0.8273449540138245,1.0,0.0,3.0,1.0,0.0
