time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7793874144554138,0.2130059152841568,0.1919621378183365,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.7317085862159729,0.1744815707206726,0.1663721799850464,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7579702138900757,0.1954652070999145,0.1373784095048904,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7154214382171631,0.1621735543012619,0.1548243761062622,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.6716103553771973,0.1348747909069061,0.6136199235916138,286.2300720214844,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390991210937,286.2311706542969,1.0,0.3176304697990417,1.0,1.0,0.0,1.0,-1.517215609550476,1.5172138214111328,1.8908154970631583e-06,1.162826657295227,1.0,1.0,0.0,64.64891815185547,57.0,34149.09375,0.0,366.1060485839844,1.0,283.1499938964844,285.5673522949219,296.85650634765625,299.1163024902344,293.1499938964844,293.1499938964844,283.1499938964844,25697.345703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023077011108398,1.0,0.0,0.0,3.3765106201171875,3.376530170440674,7.607281986565795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.27490234375,0.0,1178.342529296875,1895.4371337890625,0.0,1629.0123291015625,0.8346323370933533,1.0,0.0,3.0,1.0,0.0
17908740,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.7984360456466675,0.2184992879629135,0.1966919302940368,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.7459123730659485,0.1774498522281646,0.1689817309379577,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7742900252342224,0.1991937756538391,0.1398421078920364,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7292001843452454,0.1647915989160537,0.1571085155010223,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.6845516562461853,0.136148914694786,0.6183731555938721,286.2366638183594,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175231933594,286.2379455566406,1.0,0.3155142366886139,1.0,1.0,0.0,1.0,-1.5374327898025513,1.5374308824539185,1.93807932191703e-06,1.1788408756256104,1.0,1.0,0.0,60.7309684753418,45.0,34790.1484375,0.0,366.152587890625,1.0,283.1499938964844,285.5566711425781,296.89483642578125,299.19189453125,293.1499938964844,293.1499938964844,283.1499938964844,26905.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071276903152466,1.0,0.0,0.0,3.4549715518951416,3.4549920558929443,7.964935093696113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.3232421875,0.0,1262.4110107421875,1895.4371337890625,0.0,1667.451171875,0.8538730144500732,1.0,0.0,3.0,1.0,0.0
17908800,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.7984360456466675,0.2184992879629135,0.1966919302940368,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.7459123730659485,0.1774498522281646,0.1689817309379577,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7742900252342224,0.1991937756538391,0.1398421078920364,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.7292001843452454,0.1647915989160537,0.1571085155010223,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.6845516562461853,0.136148914694786,0.6183731555938721,286.2366638183594,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175231933594,286.2379455566406,1.0,0.3155142366886139,1.0,1.0,0.0,1.0,-1.5374327898025513,1.5374308824539185,1.93807932191703e-06,1.1788408756256104,1.0,1.0,0.0,60.7309684753418,45.0,34790.1484375,0.0,366.152587890625,1.0,283.1499938964844,285.5566711425781,296.89483642578125,299.19189453125,293.1499938964844,293.1499938964844,283.1499938964844,26905.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071276903152466,1.0,0.0,0.0,3.4549715518951416,3.4549920558929443,7.964935093696113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.3232421875,0.0,1262.4110107421875,1895.4371337890625,0.0,1667.451171875,0.8538730144500732,1.0,0.0,3.0,1.0,0.0
17908860,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451171875,0.8265153765678406,0.2240594327449798,0.2014095485210418,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.7700461149215698,0.1804504692554474,0.1715454012155532,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.801067054271698,0.2029150873422622,0.1422440856695175,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.751554548740387,0.1674374341964721,0.159338042140007,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.7067633271217346,0.1374935954809188,0.6230757236480713,286.2451477050781,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5990905761719,286.2464904785156,1.0,0.3107404708862304,1.0,1.0,0.0,1.0,-1.557380437850952,1.5573784112930298,1.9854408037645044e-06,1.1946319341659546,1.0,1.0,0.0,54.35863494873047,33.0,35419.12109375,0.0,359.5005798339844,1.0,283.1499938964844,285.5481262207031,296.9333190917969,299.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,28083.966796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121967077255249,1.0,0.0,0.0,3.529825210571289,3.529846668243408,8.313802482007304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.08447265625,0.0,1346.254150390625,1895.4371337890625,0.0,1708.3045654296875,0.8722389340400696,1.0,0.0,3.0,1.0,0.0
17908920,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451171875,0.8265153765678406,0.2240594327449798,0.2014095485210418,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.7700461149215698,0.1804504692554474,0.1715454012155532,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.801067054271698,0.2029150873422622,0.1422440856695175,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.751554548740387,0.1674374341964721,0.159338042140007,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.7067633271217346,0.1374935954809188,0.6230757236480713,286.2451477050781,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5990905761719,286.2464904785156,1.0,0.3107404708862304,1.0,1.0,0.0,1.0,-1.557380437850952,1.5573784112930298,1.9854408037645044e-06,1.1946319341659546,1.0,1.0,0.0,54.35863494873047,33.0,35419.12109375,0.0,359.5005798339844,1.0,283.1499938964844,285.5481262207031,296.9333190917969,299.2687072753906,293.1499938964844,293.1499938964844,283.1499938964844,28083.966796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121967077255249,1.0,0.0,0.0,3.529825210571289,3.529846668243408,8.313802482007304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.08447265625,0.0,1346.254150390625,1895.4371337890625,0.0,1708.3045654296875,0.8722389340400696,1.0,0.0,3.0,1.0,0.0
17908980,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.8668414950370789,0.229634091258049,0.206087976694107,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.8078016638755798,0.1834275871515274,0.1740335077047348,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8383330702781677,0.2065764218568802,0.1445641368627548,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.787382960319519,0.1700640767812729,0.1614945083856582,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.7374400496482849,0.1388521045446396,0.6275899410247803,286.25457763671875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5828857421875,286.2559509277344,1.0,0.3040836155414581,1.0,1.0,0.0,1.0,-1.5767784118652344,1.576776385307312,2.0321906504250364e-06,1.209977388381958,1.0,1.0,0.0,46.34297943115234,25.0,36032.53125,0.0,347.9384460449219,1.0,283.1499938964844,285.54083251953125,296.9698486328125,299.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,29241.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172750234603882,1.0,0.0,0.0,3.601834774017334,3.601857185363769,8.656471095491725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8623046875,0.0,1430.3387451171875,1895.4371337890625,0.0,1749.65966796875,0.8899152278900146,1.0,0.0,3.0,1.0,0.0
17909040,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.8668414950370789,0.229634091258049,0.206087976694107,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.8078016638755798,0.1834275871515274,0.1740335077047348,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8383330702781677,0.2065764218568802,0.1445641368627548,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.787382960319519,0.1700640767812729,0.1614945083856582,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.7374400496482849,0.1388521045446396,0.6275899410247803,286.25457763671875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5828857421875,286.2559509277344,1.0,0.3040836155414581,1.0,1.0,0.0,1.0,-1.5767784118652344,1.576776385307312,2.0321906504250364e-06,1.209977388381958,1.0,1.0,0.0,46.34297943115234,25.0,36032.53125,0.0,347.9384460449219,1.0,283.1499938964844,285.54083251953125,296.9698486328125,299.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,29241.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172750234603882,1.0,0.0,0.0,3.601834774017334,3.601857185363769,8.656471095491725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8623046875,0.0,1430.3387451171875,1895.4371337890625,0.0,1749.65966796875,0.8899152278900146,1.0,0.0,3.0,1.0,0.0
17909100,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.8932896852493286,0.2324167191982269,0.2084261327981948,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.8296809792518616,0.1848963648080825,0.1752622425556183,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8616108894348145,0.208374485373497,0.1457038074731826,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25799560546875,0.8102151155471802,0.171360358595848,0.1625597327947616,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579040527344,0.7566088438034058,0.1395247280597686,0.6298343539237976,286.258056640625,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.575439453125,286.2587280273437,1.0,0.3008344769477844,1.0,1.0,0.0,1.0,-1.5864027738571167,1.5864007472991943,2.055636969089392e-06,1.2175846099853516,1.0,1.0,0.0,42.3370475769043,25.0,36355.953125,0.0,342.0022888183594,1.0,283.1499938964844,285.5343933105469,296.9876403808594,299.380615234375,293.1499938964844,293.1499938964844,283.1499938964844,29943.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197869420051575,1.0,0.0,0.0,3.644805192947388,3.644828081130981,8.86424913915107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.11181640625,0.0,1482.14453125,1895.4371337890625,0.0,1770.268798828125,0.8976611495018005,1.0,0.0,3.0,1.0,0.0
17909160,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.9270371794700624,0.2351918518543243,0.2107589989900589,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648620605469,0.8556603789329529,0.1863461136817932,0.1764754205942154,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649230957031,0.890618622303009,0.2101448476314544,0.1468256711959839,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.8352571725845337,0.1726397722959518,0.1636114716529846,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.7807320356369019,0.140186920762062,0.6320458650588989,286.2650146484375,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5683288574219,286.2663879394531,1.0,0.2975666522979736,1.0,1.0,0.0,1.0,-1.595924973487854,1.5959229469299316,2.0790021153516136e-06,1.2251102924346924,1.0,1.0,0.0,38.373653411865234,25.0,36634.828125,0.0,336.0494384765625,1.0,283.1499938964844,285.5348205566406,297.0045471191406,299.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,30378.580078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221983671188354,1.0,0.0,0.0,3.6711971759796143,3.671220541000366,8.993085884867469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.892578125,0.0,1514.574951171875,1895.4371337890625,0.0,1790.146728515625,0.9069496989250184,1.0,0.0,3.0,1.0,0.0
17909220,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691650390625,0.962325930595398,0.2380744367837906,0.2132197916507721,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.8835442662239075,0.18783700466156,0.177760049700737,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691345214844,0.9221281409263612,0.2119616419076919,0.1480043977499008,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.8611958622932434,0.1739549487829208,0.1647295206785202,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.8058330416679382,0.1408638656139373,0.6344776153564453,286.2691650390625,284.95001220703125,295.88836669921875,293.9980163574219,295.8852844238281,297.56121826171875,286.2699584960937,1.0,0.2954429686069488,1.0,1.0,0.0,1.0,-1.6060978174209597,1.606095790863037,2.104141003655968e-06,1.233142614364624,1.0,1.0,0.0,35.17285919189453,25.0,36969.46484375,0.0,332.4278869628906,1.0,283.1499938964844,285.52899169921875,297.0223999023437,299.45294189453125,293.1499938964844,293.1499938964844,283.1499938964844,31099.572265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247325778007507,1.0,0.0,0.0,3.7145071029663086,3.71453070640564,9.206523259308596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.0986328125,0.0,1568.8131103515625,1895.4371337890625,0.0,1811.1343994140625,0.9147691130638124,1.0,0.0,3.0,1.0,0.0
17909280,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.9891997575759888,0.2407037317752838,0.2154839038848877,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.910207450389862,0.1891790777444839,0.1789365708827972,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27655029296875,0.9530177712440492,0.2135940641164779,0.1490779966115951,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763977050781,0.8863113522529602,0.175137847661972,0.1657552123069763,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8274076581001282,0.1414664685726165,0.6367343068122864,286.2766418457031,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.554931640625,286.27813720703125,1.0,0.2940407693386078,1.0,1.0,0.0,1.0,-1.615458369255066,1.615456223487854,2.127443622157444e-06,1.2405351400375366,1.0,1.0,0.0,32.790225982666016,28.0,37238.1796875,0.0,330.59454345703125,1.0,283.1499938964844,285.5302124023437,297.0380249023437,299.4851989746094,293.1499938964844,293.1499938964844,283.1499938964844,31507.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269718647003174,1.0,0.0,0.0,3.738766431808472,3.738790512084961,9.32717057366972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.13037109375,0.0,1599.751953125,1895.4371337890625,0.0,1829.760986328125,0.9235475063323976,1.0,0.0,3.0,1.0,0.0
17909340,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.9888888001441956,0.2481228858232498,0.2039982080459594,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.9341972470283508,0.1918565928936004,0.1814506649971008,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.975412666797638,0.2168501019477844,0.1513450145721435,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9069859385490416,0.1774893105030059,0.167959526181221,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.8435215950012207,0.1426478177309036,0.6418613195419312,286.26904296875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54852294921875,286.2682800292969,1.0,0.29257932305336,1.0,1.0,0.0,1.0,-1.616427302360535,1.6164251565933228,2.129914264514809e-06,1.2413430213928225,1.0,1.0,0.0,31.285621643066406,31.0,37528.33203125,0.0,326.89825439453125,1.0,283.1499938964844,285.5075378417969,297.0675048828125,299.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,32650.232421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311779260635376,1.0,0.0,0.0,3.805985450744629,3.8060104846954346,9.66557081483188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.7548828125,0.0,1687.5985107421875,1895.4371337890625,0.0,1864.9490966796875,0.9400507807731628,1.0,0.0,3.0,1.0,0.0
17909400,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.9888888001441956,0.2481228858232498,0.2039982080459594,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.9341972470283508,0.1918565928936004,0.1814506649971008,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.975412666797638,0.2168501019477844,0.1513450145721435,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9069859385490416,0.1774893105030059,0.167959526181221,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.8435215950012207,0.1426478177309036,0.6418613195419312,286.26904296875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54852294921875,286.2682800292969,1.0,0.29257932305336,1.0,1.0,0.0,1.0,-1.616427302360535,1.6164251565933228,2.129914264514809e-06,1.2413430213928225,1.0,1.0,0.0,31.285621643066406,31.0,37528.33203125,0.0,326.89825439453125,1.0,283.1499938964844,285.5075378417969,297.0675048828125,299.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,32650.232421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311779260635376,1.0,0.0,0.0,3.805985450744629,3.8060104846954346,9.66557081483188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.7548828125,0.0,1687.5985107421875,1895.4371337890625,0.0,1864.9490966796875,0.9400507807731628,1.0,0.0,3.0,1.0,0.0
17909460,297.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.9862028956413268,0.2562487721443176,0.1976274251937866,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.9460369348526,0.1940049678087234,0.1834854036569595,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.9852372407913208,0.2194607257843017,0.1531737893819809,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.9180423617362976,0.1793687045574188,0.1697389483451843,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.8512654900550842,0.1436389684677124,0.6461925506591797,286.2601318359375,284.95001220703125,296.092529296875,294.0742492675781,296.08953857421875,297.5512084960937,286.2601623535156,1.0,0.2926584780216217,1.0,1.0,0.0,1.0,-1.620524764060974,1.6205226182937622,2.1401283447630703e-06,1.244540095329285,1.0,1.0,0.0,30.79180145263672,31.0,37812.0546875,0.0,327.6380615234375,1.0,283.1499938964844,285.4893493652344,297.0884704589844,299.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,33656.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334330081939697,1.0,0.0,0.0,3.86418390274048,3.8642096519470215,9.963430329662517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.541015625,0.0,1766.2054443359375,1895.4371337890625,0.0,1883.92138671875,0.9514027237892152,1.0,0.0,3.0,1.0,0.0
17909520,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.985889971256256,0.2576828002929687,0.1969331949949264,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.9475517868995668,0.1943734735250473,0.1838341206312179,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.9864581227302552,0.2199088633060455,0.1534871011972427,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.919520914554596,0.1796905994415283,0.1700435131788253,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.8522499799728394,0.1438136994838714,0.6469627022743225,286.2606201171875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517578125,286.2608337402344,1.0,0.2928044497966766,1.0,1.0,0.0,1.0,-1.621791124343872,1.6217889785766602,2.143292249456863e-06,1.2455289363861084,1.0,1.0,0.0,30.755756378173828,49.0,37862.9609375,0.0,328.1717529296875,1.0,283.1499938964844,285.4884338378906,297.0923767089844,299.5844421386719,293.1499938964844,293.1499938964844,283.04998779296875,33768.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733754575252533,1.0,0.0,0.0,3.8706142902374254,3.870640277862549,9.99661779133021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.73486328125,0.0,1775.0377197265625,1895.4371337890625,0.0,1886.6328125,0.954932689666748,1.0,0.0,3.0,1.0,0.0
17909580,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.9924183487892152,0.2647015154361725,0.2138621062040329,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21221923828125,0.9312546253204346,0.196719080209732,0.1861599236726761,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.9734992384910583,0.2227562367916107,0.1555614471435547,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.9039329886436462,0.1817350685596466,0.1720814108848571,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8388211131095886,0.1448830068111419,0.65224689245224,286.2125244140625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460510253906,286.2159729003906,1.0,0.3007296323776245,1.0,1.0,0.0,1.0,-1.6561678647994995,1.656165599822998,2.2303624973574188e-06,1.272418975830078,1.0,1.0,0.0,33.03004455566406,67.0,38965.703125,0.0,352.1982727050781,1.0,283.0511779785156,285.422119140625,297.1386413574219,299.6954040527344,293.1499938964844,293.1499938964844,282.75,34725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406205534934998,1.0,0.0,0.0,3.925055742263794,3.925082445144653,1.0279807156621246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.45751953125,0.0,1850.995849609375,1895.4371337890625,0.0,1944.8709716796875,0.9662151336669922,1.0,0.0,3.0,1.0,0.0
17909640,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.9924183487892152,0.2647015154361725,0.2138621062040329,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21221923828125,0.9312546253204346,0.196719080209732,0.1861599236726761,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.9734992384910583,0.2227562367916107,0.1555614471435547,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.9039329886436462,0.1817350685596466,0.1720814108848571,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8388211131095886,0.1448830068111419,0.65224689245224,286.2125244140625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460510253906,286.2159729003906,1.0,0.3007296323776245,1.0,1.0,0.0,1.0,-1.6561678647994995,1.656165599822998,2.2303624973574188e-06,1.272418975830078,1.0,1.0,0.0,33.03004455566406,67.0,38965.703125,0.0,352.1982727050781,1.0,283.0511779785156,285.422119140625,297.1386413574219,299.6954040527344,293.1499938964844,293.1499938964844,282.75,34725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406205534934998,1.0,0.0,0.0,3.925055742263794,3.925082445144653,1.0279807156621246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.45751953125,0.0,1850.995849609375,1895.4371337890625,0.0,1944.8709716796875,0.9662151336669922,1.0,0.0,3.0,1.0,0.0
17909700,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.9967561364173888,0.2656865417957306,0.2304805666208267,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9129161834716796,0.1977660506963729,0.1872801482677459,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.9569066762924194,0.2240281999111175,0.1565561592578888,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.8879924416542053,0.1826418191194534,0.1730645149946212,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.8248676657676697,0.145264983177185,0.6546329259872437,286.1015930175781,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5325012207031,286.0848693847656,1.0,0.307090163230896,1.0,1.0,0.0,1.0,-1.6827017068862915,1.68269944190979,2.299218522239244e-06,1.2933056354522705,1.0,1.0,0.0,35.33985137939453,67.0,40427.41796875,0.0,372.9694519042969,1.0,282.7922058105469,285.2586364746094,297.20343017578125,299.91552734375,293.1499938964844,293.1499938964844,282.75,35014.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751133382320404,1.0,0.0,0.0,3.941364526748657,3.9413912296295166,1.036540993482049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.037109375,0.0,1874.16455078125,1895.4371337890625,0.0,2035.2647705078125,0.9700958132743835,1.0,0.0,3.0,1.0,0.0
17909760,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.9766176342964172,0.2652395665645599,0.2391049563884735,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.8800603151321411,0.1986318975687027,0.1883298009634018,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9195125102996826,0.2250889837741851,0.1574736535549163,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8570538759231567,0.18338043987751,0.1739892661571502,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.7961947321891785,0.1454286426305771,0.6565718650817871,286.0595703125,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5113830566406,286.060546875,1.0,0.3143918514251709,1.0,1.0,0.0,1.0,-1.7011067867279053,1.7011044025421145,2.348293037357508e-06,1.3082374334335327,1.0,1.0,0.0,39.754539489746094,70.0,40903.8984375,0.0,395.3594055175781,1.0,282.7547607421875,285.2284240722656,297.2051086425781,299.9061279296875,293.1499938964844,293.1499938964844,282.45001220703125,35237.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573474049568176,1.0,0.0,0.0,3.953917980194092,3.9539449214935294,1.043154384205991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.40869140625,0.0,1892.1297607421875,1895.4371337890625,0.0,2089.346923828125,0.9730822443962096,1.0,0.0,3.0,1.0,0.0
17909820,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.9248908162117004,0.2664495408535003,0.2398205399513244,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.8386918902397156,0.1996899396181106,0.1897520422935485,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.8734319806098938,0.2264129370450973,0.1587257236242294,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8181172609329224,0.1842546015977859,0.1752298921346664,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.756411075592041,0.145343005657196,0.6581814289093018,285.86358642578125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4848022460937,285.8580017089844,1.0,0.3227274417877197,1.0,1.0,0.0,1.0,-1.7063781023025513,1.7063757181167605,2.362201712458045e-06,1.3122996091842651,1.0,1.0,0.0,47.16221237182617,70.0,42060.4453125,0.0,420.3708801269531,1.0,282.46221923828125,285.0003356933594,297.2359313964844,300.0440673828125,293.1499938964844,293.1499938964844,282.45001220703125,35496.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712898850440979,1.0,0.0,0.0,3.96839451789856,3.968421697616577,1.0508071000003838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.10107421875,0.0,1912.9892578125,1895.4371337890625,0.0,2212.301025390625,0.976525902748108,1.0,0.0,3.0,1.0,0.0
17909880,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.91555517911911,0.2669679522514343,0.2402448654174804,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8317632079124451,0.1999111175537109,0.1900336295366287,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8657158017158508,0.2266963720321655,0.1589757651090622,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.8111622929573059,0.1844317317008972,0.1754698902368545,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7496213912963867,0.1452823430299759,0.6582541465759277,285.8531188964844,284.95001220703125,296.3647155761719,294.16619873046875,296.3619079589844,297.4793395996094,285.85174560546875,1.0,0.3246070146560669,1.0,1.0,0.0,1.0,-1.7079010009765625,1.7078986167907717,2.366257831454277e-06,1.3134961128234863,1.0,1.0,0.0,48.77952194213867,73.0,42120.0078125,0.0,425.9554748535156,1.0,282.45587158203125,284.99334716796875,297.22369384765625,300.0192565917969,293.1499938964844,293.1499938964844,282.1499938964844,35545.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772226870059967,1.0,0.0,0.0,3.971177577972412,3.9712047576904297,1.0522813909119575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.63623046875,0.0,1917.016845703125,1895.4371337890625,0.0,2220.638427734375,0.9771879315376282,1.0,0.0,3.0,1.0,0.0
17909940,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8845372796058655,0.2697866857051849,0.2429165840148925,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8049129843711853,0.2007610201835632,0.1912061870098114,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8375527858734131,0.227822259068489,0.1600405275821685,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.783042311668396,0.185072436928749,0.1764420121908188,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7243927717208862,0.1447895020246505,0.6577064990997314,285.6435852050781,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542541503906,285.6420593261719,1.0,0.332848310470581,1.0,1.0,0.0,1.0,-1.7143068313598633,1.7143044471740725,2.3833692921471084e-06,1.3185313940048218,1.0,1.0,0.0,55.998722076416016,61.0,43301.03125,0.0,450.7669067382813,1.0,282.1572265625,284.759033203125,297.2314758300781,300.0995788574219,293.1499938964844,293.1499938964844,281.8500061035156,35729.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828271985054016,1.0,0.0,0.0,3.981431245803833,3.9814586639404297,1.0577224429653145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.18701171875,0.0,1931.9046630859373,1895.4371337890625,0.0,2315.560791015625,0.9796268343925476,1.0,0.0,3.0,1.0,0.0
17910000,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8845372796058655,0.2697866857051849,0.2429165840148925,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8049129843711853,0.2007610201835632,0.1912061870098114,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8375527858734131,0.227822259068489,0.1600405275821685,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.783042311668396,0.185072436928749,0.1764420121908188,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7243927717208862,0.1447895020246505,0.6577064990997314,285.6435852050781,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542541503906,285.6420593261719,1.0,0.332848310470581,1.0,1.0,0.0,1.0,-1.7143068313598633,1.7143044471740725,2.3833692921471084e-06,1.3185313940048218,1.0,1.0,0.0,55.998722076416016,61.0,43301.03125,0.0,450.7669067382813,1.0,282.1572265625,284.759033203125,297.2314758300781,300.0995788574219,293.1499938964844,293.1499938964844,281.8500061035156,35729.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828271985054016,1.0,0.0,0.0,3.981431245803833,3.9814586639404297,1.0577224429653145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.18701171875,0.0,1931.9046630859373,1895.4371337890625,0.0,2315.560791015625,0.9796268343925476,1.0,0.0,3.0,1.0,0.0
17910060,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.8813429474830627,0.2727002799510956,0.2455718368291854,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7999560236930847,0.2013276666402816,0.1918639242649078,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8330274224281311,0.2286371141672134,0.1607037037611007,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7780323028564453,0.1854418516159057,0.1769101321697235,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7186138033866882,0.1440809220075607,0.6550406217575073,285.4289855957031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312744140625,285.4270324707031,1.0,0.3342647552490234,1.0,1.0,0.0,1.0,-1.7164450883865356,1.7164427042007446,2.38910001826298e-06,1.3202139139175415,1.0,1.0,0.0,57.63121032714844,49.0,44387.76171875,0.0,456.817626953125,1.0,281.85723876953125,284.5204467773437,297.2452392578125,300.1797790527344,293.1499938964844,293.1499938964844,281.54998779296875,35839.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913264632225037,1.0,0.0,0.0,3.987532615661621,3.9875600337982178,1.060966724253376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.85888671875,0.0,1940.7998046875,1895.4371337890625,0.0,2392.404541015625,0.9810779690742492,1.0,0.0,3.0,1.0,0.0
17910120,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.8813429474830627,0.2727002799510956,0.2455718368291854,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.7999560236930847,0.2013276666402816,0.1918639242649078,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8330274224281311,0.2286371141672134,0.1607037037611007,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7780323028564453,0.1854418516159057,0.1769101321697235,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7186138033866882,0.1440809220075607,0.6550406217575073,285.4289855957031,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312744140625,285.4270324707031,1.0,0.3342647552490234,1.0,1.0,0.0,1.0,-1.7164450883865356,1.7164427042007446,2.38910001826298e-06,1.3202139139175415,1.0,1.0,0.0,57.63121032714844,49.0,44387.76171875,0.0,456.817626953125,1.0,281.85723876953125,284.5204467773437,297.2452392578125,300.1797790527344,293.1499938964844,293.1499938964844,281.54998779296875,35839.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913264632225037,1.0,0.0,0.0,3.987532615661621,3.9875600337982178,1.060966724253376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.85888671875,0.0,1940.7998046875,1895.4371337890625,0.0,2392.404541015625,0.9810779690742492,1.0,0.0,3.0,1.0,0.0
17910180,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8952738642692566,0.2756143808364868,0.2480953633785247,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8100802302360535,0.2016989737749099,0.1921560317277908,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8429985046386719,0.229228213429451,0.1610778272151947,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7877255082130432,0.1856334954500198,0.1770287305116653,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.7252229452133179,0.1432330757379531,0.6508986949920654,285.20928955078125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4101867675781,285.20703125,1.0,0.3311960399150848,1.0,1.0,0.0,1.0,-1.7154459953308103,1.7154436111450195,2.386393134656828e-06,1.319405436515808,1.0,1.0,0.0,55.01754379272461,37.0,45388.1796875,0.0,448.5826721191406,1.0,281.5572204589844,284.278076171875,297.2610168457031,300.2575988769531,293.1499938964844,293.1499938964844,281.25,35904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987284660339355,1.0,0.0,0.0,3.991157770156861,3.991185188293457,1.0628966720105382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.44921875,0.0,1946.0977783203125,1895.4371337890625,0.0,2459.8056640625,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17910240,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8952738642692566,0.2756143808364868,0.2480953633785247,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8100802302360535,0.2016989737749099,0.1921560317277908,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8429985046386719,0.229228213429451,0.1610778272151947,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7877255082130432,0.1856334954500198,0.1770287305116653,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.7252229452133179,0.1432330757379531,0.6508986949920654,285.20928955078125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4101867675781,285.20703125,1.0,0.3311960399150848,1.0,1.0,0.0,1.0,-1.7154459953308103,1.7154436111450195,2.386393134656828e-06,1.319405436515808,1.0,1.0,0.0,55.01754379272461,37.0,45388.1796875,0.0,448.5826721191406,1.0,281.5572204589844,284.278076171875,297.2610168457031,300.2575988769531,293.1499938964844,293.1499938964844,281.25,35904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987284660339355,1.0,0.0,0.0,3.991157770156861,3.991185188293457,1.0628966720105382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.44921875,0.0,1946.0977783203125,1895.4371337890625,0.0,2459.8056640625,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17910300,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9079635143280028,0.2770580351352691,0.2493196874856948,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.819434404373169,0.2018420398235321,0.1922155320644378,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8528596758842468,0.229474201798439,0.1611974835395813,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7973541021347046,0.1856904327869415,0.1770052015781402,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7323761582374573,0.1427823603153228,0.6484818458557129,285.056640625,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4005432128906,285.03521728515625,1.0,0.3284118473529815,1.0,1.0,0.0,1.0,-1.7142013311386108,1.7141989469528198,2.3830355075915577e-06,1.3184072971343994,1.0,1.0,0.0,52.57899475097656,37.0,46304.07421875,0.0,440.7231750488281,1.0,281.2920837402344,284.08221435546875,297.2939758300781,300.40545654296875,293.1499938964844,293.1499938964844,281.25,35926.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045313954353333,1.0,0.0,0.0,3.9923737049102783,3.992401123046875,1.063544459611876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.3447265625,0.0,1947.877197265625,1895.4371337890625,0.0,2512.926513671875,0.9822294116020204,1.0,0.0,3.0,1.0,0.0
17910360,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.92592591047287,0.2784029543399811,0.2504291534423828,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8314746022224426,0.2019150257110595,0.1921871900558471,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.866221010684967,0.2296329885721206,0.1612387299537658,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8100273013114929,0.1856825202703476,0.176899179816246,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.74216628074646,0.1422818005084991,0.6457509398460388,284.9813232421875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905334472656,284.9790344238281,1.0,0.3249476552009582,1.0,1.0,0.0,1.0,-1.7121435403823853,1.7121411561965942,2.3775121462676907e-06,1.316774606704712,1.0,1.0,0.0,49.5980110168457,25.0,46323.66015625,0.0,430.8159790039063,1.0,281.2539367675781,284.0284423828125,297.27880859375,300.3351745605469,293.1499938964844,293.1499938964844,280.95001220703125,35943.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055592775344849,1.0,0.0,0.0,3.9933078289031982,3.993335485458374,1.0640421805874212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.10107421875,0.0,1949.244873046875,1895.4371337890625,0.0,2522.35986328125,0.982451558113098,1.0,0.0,3.0,1.0,0.0
17910420,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9759032130241394,0.2811412215232849,0.2525675296783447,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8689042925834656,0.2020450830459594,0.1920173615217209,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9079485535621644,0.2299349308013916,0.161229521036148,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8454025983810425,0.1856523007154464,0.1765786856412887,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7739472985267639,0.1412786692380905,0.6398636698722839,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.84814453125,1.0,0.3164379596710205,1.0,1.0,0.0,1.0,-1.707042932510376,1.707040548324585,2.363837438679184e-06,1.3127130270004272,0.8568512201309204,0.8568512201309204,0.0,42.32052993774414,25.0,46580.3671875,0.0,406.6844177246094,1.0,280.9555969238281,283.9021911621094,297.2819519042969,300.3583679199219,293.1499938964844,293.1499938964844,281.25,42904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102942109107971,1.0,0.0,0.0,3.766678094863892,3.7667043209075928,9.466954224990332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.93994140625,0.0,1720.2083740234375,1895.4371337890625,0.0,2565.903076171875,0.936167061328888,1.0,0.0,3.0,1.0,0.0
17910480,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9759032130241394,0.2811412215232849,0.2525675296783447,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8689042925834656,0.2020450830459594,0.1920173615217209,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9079485535621644,0.2299349308013916,0.161229521036148,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8454025983810425,0.1856523007154464,0.1765786856412887,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7739472985267639,0.1412786692380905,0.6398636698722839,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.84814453125,1.0,0.3164379596710205,1.0,1.0,0.0,1.0,-1.707042932510376,1.707040548324585,2.363837438679184e-06,1.3127130270004272,0.8568512201309204,0.8568512201309204,0.0,42.32052993774414,25.0,46580.3671875,0.0,406.6844177246094,1.0,280.9555969238281,283.9021911621094,297.2819519042969,300.3583679199219,293.1499938964844,293.1499938964844,281.25,42904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102942109107971,1.0,0.0,0.0,3.766678094863892,3.7667043209075928,9.466954224990332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.93994140625,0.0,1720.2083740234375,1895.4371337890625,0.0,2565.903076171875,0.936167061328888,1.0,0.0,3.0,1.0,0.0
17910540,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.2862896025180816,0.2557646036148071,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8921284079551697,0.2030616849660873,0.192615807056427,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9357605576515198,0.2313407808542251,0.1619050204753875,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.866854727268219,0.1864454448223114,0.1769831180572509,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.792670726776123,0.1409814804792404,0.637011706829071,285.0466003417969,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710327148437,285.042236328125,1.0,0.3101657629013061,1.0,1.0,0.0,1.0,-1.686362862586975,1.6863605976104736,2.312478500243742e-06,1.2991887331008911,1.0,1.0,0.0,38.82283401489258,25.0,45831.78125,0.0,390.2333984375,1.0,281.2435913085937,284.0869445800781,297.2384033203125,300.1981811523437,293.1499938964844,293.1499938964844,280.95001220703125,33667.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954931259155273,1.0,0.0,0.0,3.864472150802612,3.8644979000091553,9.964916216631536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.759765625,0.0,1766.6483154296875,1895.4371337890625,0.0,2430.293212890625,0.9517910480499268,1.0,0.0,3.0,1.0,0.0
