time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910600,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.2862896025180816,0.2557646036148071,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8921284079551697,0.2030616849660873,0.192615807056427,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9357605576515198,0.2313407808542251,0.1619050204753875,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.866854727268219,0.1864454448223114,0.1769831180572509,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.792670726776123,0.1409814804792404,0.637011706829071,285.0466003417969,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710327148437,285.042236328125,1.0,0.3101657629013061,1.0,1.0,0.0,1.0,-1.686362862586975,1.6863605976104736,2.312478500243742e-06,1.2991887331008911,1.0,1.0,0.0,38.82283401489258,25.0,45831.78125,0.0,390.2333984375,1.0,281.2435913085937,284.0869445800781,297.2384033203125,300.1981811523437,293.1499938964844,293.1499938964844,280.95001220703125,33667.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954931259155273,1.0,0.0,0.0,3.864472150802612,3.8644979000091553,9.964916216631536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.759765625,0.0,1766.6483154296875,1895.4371337890625,0.0,2430.293212890625,0.9517910480499268,1.0,0.0,3.0,1.0,0.0
17910660,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968028664588928,0.2946492433547973,0.2307116836309433,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.923842430114746,0.2037950009107589,0.1933265924453735,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.96913343667984,0.2322705388069152,0.1626107990741729,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8954917788505554,0.1869901269674301,0.1775020956993103,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8169583678245544,0.1406777799129486,0.635312557220459,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38397216796875,284.8590087890625,1.0,0.3054598271846771,1.0,1.0,0.0,1.0,-1.6796836853027344,1.679681420326233,2.291544205945684e-06,1.2911144495010376,0.8599621653556824,0.8599621653556824,0.0,35.30753707885742,43.0,46048.05078125,0.0,371.225341796875,1.0,280.9564514160156,283.9078674316406,297.3121643066406,300.35113525390625,293.1499938964844,293.1499938964844,281.25,41009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030885457992554,1.0,0.0,0.0,3.721388101577759,3.721413612365722,9.240663985110588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.59912109375,0.0,1652.26806640625,1895.4371337890625,0.0,2499.697021484375,0.9242228269577026,1.0,0.0,3.0,1.0,0.0
17910720,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968028664588928,0.2946492433547973,0.2307116836309433,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.923842430114746,0.2037950009107589,0.1933265924453735,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.96913343667984,0.2322705388069152,0.1626107990741729,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8954917788505554,0.1869901269674301,0.1775020956993103,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8169583678245544,0.1406777799129486,0.635312557220459,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38397216796875,284.8590087890625,1.0,0.3054598271846771,1.0,1.0,0.0,1.0,-1.6796836853027344,1.679681420326233,2.291544205945684e-06,1.2911144495010376,0.8599621653556824,0.8599621653556824,0.0,35.30753707885742,43.0,46048.05078125,0.0,371.225341796875,1.0,280.9564514160156,283.9078674316406,297.3121643066406,300.35113525390625,293.1499938964844,293.1499938964844,281.25,41009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030885457992554,1.0,0.0,0.0,3.721388101577759,3.721413612365722,9.240663985110588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.59912109375,0.0,1652.26806640625,1895.4371337890625,0.0,2499.697021484375,0.9242228269577026,1.0,0.0,3.0,1.0,0.0
17910780,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9980148077011108,0.3030931055545807,0.2375111132860183,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9170686602592468,0.2049994617700576,0.1942938268184662,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.963166356086731,0.2338056862354278,0.1635191440582275,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8894608616828918,0.1879713088274002,0.1782727390527725,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.810695230960846,0.1408390700817108,0.6353654861450195,285.06201171875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4012451171875,285.0621643066406,1.0,0.3088538348674774,1.0,1.0,0.0,1.0,-1.6910614967346191,1.6910592317581177,2.3210175186250126e-06,1.2997509241104126,1.0,1.0,0.0,36.33622741699219,61.0,45792.63671875,0.0,380.4101257324219,1.0,281.2431640625,284.10113525390625,297.269287109375,300.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,33054.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906031012535095,1.0,0.0,0.0,3.829564332962036,3.829589605331421,9.785702559383935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.43310546875,0.0,1719.1463623046875,1895.4371337890625,0.0,2385.841064453125,0.9433988332748412,1.0,0.0,3.0,1.0,0.0
17910840,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9980148077011108,0.3030931055545807,0.2375111132860183,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9170686602592468,0.2049994617700576,0.1942938268184662,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.963166356086731,0.2338056862354278,0.1635191440582275,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8894608616828918,0.1879713088274002,0.1782727390527725,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.810695230960846,0.1408390700817108,0.6353654861450195,285.06201171875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4012451171875,285.0621643066406,1.0,0.3088538348674774,1.0,1.0,0.0,1.0,-1.6910614967346191,1.6910592317581177,2.3210175186250126e-06,1.2997509241104126,1.0,1.0,0.0,36.33622741699219,61.0,45792.63671875,0.0,380.4101257324219,1.0,281.2431640625,284.10113525390625,297.269287109375,300.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,33054.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906031012535095,1.0,0.0,0.0,3.829564332962036,3.829589605331421,9.785702559383935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.43310546875,0.0,1719.1463623046875,1895.4371337890625,0.0,2385.841064453125,0.9433988332748412,1.0,0.0,3.0,1.0,0.0
17910900,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.3051643371582031,0.2484448701143264,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9048922061920166,0.205547884106636,0.1949600279331207,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.950994908809662,0.2344679236412048,0.1641186624765396,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.878487765789032,0.1884165853261947,0.1788332313299179,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8002875447273254,0.1408870071172714,0.6361901164054871,284.9316711425781,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.399658203125,284.9132385253906,1.0,0.3131530582904815,1.0,1.0,0.0,1.0,-1.7073659896850586,1.7073637247085571,2.3641662210138747e-06,1.312536597251892,0.9492805004119872,0.9492805004119872,0.0,38.07939529418945,61.0,47004.203125,0.0,394.54779052734375,1.0,280.9930725097656,283.92364501953125,297.35028076171875,300.4591064453125,293.1499938964844,293.1499938964844,280.95001220703125,34685.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985672354698181,1.0,0.0,0.0,3.853487253189087,3.85351300239563,9.90834564618126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8359375,0.0,1761.1798095703125,1895.4371337890625,0.0,2458.332763671875,0.9489912986755372,1.0,0.0,3.0,1.0,0.0
17910960,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.3053308427333832,0.2638264000415802,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8880124688148499,0.2059013247489929,0.1954500526189804,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.93142169713974,0.234880268573761,0.1645342707633972,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.862413227558136,0.1886816918849945,0.1792350560426712,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7847762107849121,0.1407364308834076,0.6363109946250916,284.9068908691406,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3875427246094,284.9137878417969,1.0,0.3188942074775696,1.0,1.0,0.0,1.0,-1.7275446653366089,1.7275421619415283,2.418291387584759e-06,1.3283952474594116,0.917834222316742,0.917834222316742,0.0,40.74592590332031,64.0,47292.31640625,0.0,413.8916931152344,1.0,280.9560852050781,283.9273681640625,297.3547058105469,300.4423217773437,293.1499938964844,293.1499938964844,280.6499938964844,37436.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030197620391846,1.0,0.0,0.0,3.798176765441896,3.7982025146484375,9.625950951885898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.25830078125,0.0,1715.5406494140625,1895.4371337890625,0.0,2499.06640625,0.9392987489700316,1.0,0.0,3.0,1.0,0.0
17911020,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.979738712310791,0.3040403723716736,0.2739949822425842,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.855441153049469,0.2063517719507217,0.1961539089679718,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8939658403396606,0.2354190051555633,0.1651209145784378,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8320927619934082,0.1889838725328445,0.1797960996627807,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7547375559806824,0.1401647627353668,0.6352694034576416,284.8400573730469,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3564147949219,284.8544311523437,1.0,0.3263176679611206,1.0,1.0,0.0,1.0,-1.7412117719650269,1.7412092685699463,2.4558573841204634e-06,1.3395147323608398,0.8161584138870239,0.8161584138870239,0.0,46.38341522216797,64.0,47810.30078125,0.0,438.4693908691406,1.0,280.66131591796875,283.8647155761719,297.36602783203125,300.5281982421875,293.1499938964844,293.1499938964844,280.6499938964844,43913.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139533996582031,1.0,0.0,0.0,3.55302357673645,3.5530481338500977,8.423439794569276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.19873046875,0.0,1485.566650390625,1895.4371337890625,0.0,2599.646484375,0.8898083567619324,1.0,0.0,3.0,1.0,0.0
17911080,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9738999605178832,0.3041734099388122,0.2739638388156891,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8502095937728882,0.2064193338155746,0.1962444633245468,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8881795406341553,0.2355046272277832,0.1651958227157592,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8271987438201904,0.1890299469232559,0.1798678487539291,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7499539852142334,0.1400792747735977,0.6350524425506592,284.8636169433594,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3536376953125,284.8760986328125,1.0,0.3271537721157074,1.0,1.0,0.0,1.0,-1.7398043870925903,1.739802002906799,2.4520109036529902e-06,1.3384000062942505,0.8240261077880859,0.8240261077880859,0.0,47.3781852722168,67.0,47785.87890625,0.0,440.9268493652344,1.0,280.6573791503906,283.8853759765625,297.3558349609375,300.5054931640625,293.1499938964844,293.1499938964844,280.95001220703125,42973.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138782978057861,1.0,0.0,0.0,3.529926300048828,3.5299503803253174,8.314278261423169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.74853515625,0.0,1454.1015625,1895.4371337890625,0.0,2598.953125,0.8849810361862183,1.0,0.0,3.0,1.0,0.0
17911140,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450570344924928,0.3074861764907837,0.2762891054153442,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.826604425907135,0.2074791342020034,0.1973086893558502,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618386387825012,0.2368249297142028,0.166138619184494,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035763502120972,0.1898775547742843,0.1807425171136856,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7277396321296692,0.1397776901721954,0.6341227889060974,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472900390625,285.0350952148437,1.0,0.333853542804718,1.0,1.0,0.0,1.0,-1.7458704710006714,1.7458679676055908,2.4683934043423505e-06,1.3430293798446655,0.9678244590759276,0.9678244590759276,0.0,53.14420700073242,70.0,47614.25,0.0,461.4737243652344,1.0,280.9418029785156,284.02587890625,297.2970275878906,300.3550109863281,293.1499938964844,293.1499938964844,280.6499938964844,32449.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038296699523926,1.0,0.0,0.0,3.692821741104126,3.692845582962036,9.0993421508756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.62841796875,0.0,1554.4564208984375,1895.4371337890625,0.0,2506.49072265625,0.9122378826141356,1.0,0.0,3.0,1.0,0.0
17911200,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450570344924928,0.3074861764907837,0.2762891054153442,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.826604425907135,0.2074791342020034,0.1973086893558502,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618386387825012,0.2368249297142028,0.166138619184494,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035763502120972,0.1898775547742843,0.1807425171136856,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7277396321296692,0.1397776901721954,0.6341227889060974,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472900390625,285.0350952148437,1.0,0.333853542804718,1.0,1.0,0.0,1.0,-1.7458704710006714,1.7458679676055908,2.4683934043423505e-06,1.3430293798446655,0.9678244590759276,0.9678244590759276,0.0,53.14420700073242,70.0,47614.25,0.0,461.4737243652344,1.0,280.9418029785156,284.02587890625,297.2970275878906,300.3550109863281,293.1499938964844,293.1499938964844,280.6499938964844,32449.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038296699523926,1.0,0.0,0.0,3.692821741104126,3.692845582962036,9.0993421508756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.62841796875,0.0,1554.4564208984375,1895.4371337890625,0.0,2506.49072265625,0.9122378826141356,1.0,0.0,3.0,1.0,0.0
17911260,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9322336316108704,0.3094203770160675,0.2783380448818207,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8164039850234985,0.2079030126333236,0.1979693621397018,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8507508039474487,0.2373050898313522,0.1667027175426483,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7926302552223206,0.1901958733797073,0.1812910586595535,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7179276943206787,0.1395022869110107,0.6338590979576111,284.8688659667969,284.95001220703125,297.3432922363281,294.3238525390625,297.3406677246094,297.3432922363281,284.86041259765625,1.0,0.3374546766281128,1.0,1.0,0.0,1.0,-1.7501457929611206,1.75014328956604,2.480129069226677e-06,1.3464094400405884,0.8593086004257202,0.8593086004257202,0.0,56.16969299316406,70.0,48366.0703125,0.0,473.1116333007813,1.0,280.6812438964844,283.8356018066406,297.3681945800781,300.5740966796875,293.1499938964844,293.1499938964844,280.6499938964844,37536.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126985430717468,1.0,0.0,0.0,3.668274402618408,3.668298721313477,8.97877157512994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.294921875,0.0,1565.1485595703125,1895.4371337890625,0.0,2588.06591796875,0.908077359199524,1.0,0.0,3.0,1.0,0.0
17911320,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.923902988433838,0.3105836808681488,0.2794452011585235,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8096523880958557,0.208065778017044,0.1982288360595703,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8437522053718567,0.2374806702136993,0.1669045984745025,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7856172919273376,0.1902975440025329,0.1814912855625152,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7113323211669922,0.1392374187707901,0.6331444382667542,284.8818664550781,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3394470214844,284.89068603515625,1.0,0.33962282538414,1.0,1.0,0.0,1.0,-1.7514123916625977,1.751409888267517,2.483607886460959e-06,1.3474072217941284,0.8463608622550964,0.8463608622550964,0.0,58.17155456542969,58.0,48153.78515625,0.0,479.86627197265625,1.0,280.65728759765625,283.87579345703125,297.3545227050781,300.5177917480469,293.1499938964844,293.1499938964844,280.95001220703125,40017.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814383327960968,1.0,0.0,0.0,3.56833553314209,3.568359375,8.496198802276922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.49951171875,0.0,1473.58642578125,1895.4371337890625,0.0,2603.616455078125,0.890097975730896,1.0,0.0,3.0,1.0,0.0
17911380,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300349354743958,0.3147943317890167,0.2828700542449951,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119118213653564,0.2090321183204651,0.1989663988351822,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8460940718650818,0.2386495023965835,0.1675581037998199,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7877464890480042,0.191067561507225,0.1820550411939621,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.711804211139679,0.1389876455068588,0.6313533186912537,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394470214844,285.04693603515625,1.0,0.3394270837306976,1.0,1.0,0.0,1.0,-1.7557190656661987,1.7557165622711182,2.4953828869911376e-06,1.350740909576416,0.9949960112571716,0.9949960112571716,0.0,57.90703582763672,46.0,47924.58984375,0.0,481.7709655761719,1.0,280.9427490234375,284.0151062011719,297.30157470703125,300.3793029785156,293.1499938964844,293.1499938964844,280.6499938964844,31829.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055293560028076,1.0,0.0,0.0,3.73319935798645,3.73322343826294,9.29941620597674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.68896484375,0.0,1595.797607421875,1895.4371337890625,0.0,2522.085205078125,0.9209569096565248,1.0,0.0,3.0,1.0,0.0
17911440,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300349354743958,0.3147943317890167,0.2828700542449951,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119118213653564,0.2090321183204651,0.1989663988351822,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8460940718650818,0.2386495023965835,0.1675581037998199,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7877464890480042,0.191067561507225,0.1820550411939621,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.711804211139679,0.1389876455068588,0.6313533186912537,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394470214844,285.04693603515625,1.0,0.3394270837306976,1.0,1.0,0.0,1.0,-1.7557190656661987,1.7557165622711182,2.4953828869911376e-06,1.350740909576416,0.9949960112571716,0.9949960112571716,0.0,57.90703582763672,46.0,47924.58984375,0.0,481.7709655761719,1.0,280.9427490234375,284.0151062011719,297.30157470703125,300.3793029785156,293.1499938964844,293.1499938964844,280.6499938964844,31829.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055293560028076,1.0,0.0,0.0,3.73319935798645,3.73322343826294,9.29941620597674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.68896484375,0.0,1595.797607421875,1895.4371337890625,0.0,2522.085205078125,0.9209569096565248,1.0,0.0,3.0,1.0,0.0
17911500,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9411318898200988,0.316563993692398,0.2846313118934631,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8187922835350037,0.2093939781188964,0.1993518769741058,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8533554673194885,0.2390499860048294,0.1679002195596695,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7948424220085144,0.191346138715744,0.1823513507843017,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7172581553459167,0.138812318444252,0.6305705308914185,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3377990722656,284.8730163574219,1.0,0.3378724157810211,1.0,1.0,0.0,1.0,-1.7581257820129397,1.7581232786178589,2.502036295481957e-06,1.3526496887207031,0.9007548689842224,0.9007548689842224,0.0,56.183197021484375,46.0,48773.36328125,0.0,478.1204528808594,1.0,280.6954650878906,283.8198547363281,297.36822509765625,300.6068420410156,293.1499938964844,293.1499938964844,280.6499938964844,35168.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136407732963562,1.0,0.0,0.0,3.749159336090088,3.7491841316223145,9.379098173667444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.24169921875,0.0,1639.91845703125,1895.4371337890625,0.0,2596.760498046875,0.924876034259796,1.0,0.0,3.0,1.0,0.0
17911560,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9534574747085572,0.3180097937583923,0.2859311997890472,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8267707228660583,0.2095604687929153,0.1994929313659668,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.862074077129364,0.2392082959413528,0.1680077314376831,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.803272545337677,0.1914445757865905,0.182423397898674,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7235863208770752,0.1384916454553604,0.6289896368980408,284.8591613769531,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3333740234375,284.8565673828125,1.0,0.3354407548904419,0.9842100739479064,0.9842100739479064,0.2000000029802322,1.0,-1.758175253868103,1.5793437957763672,0.178831547498703,1.1746505498886108,0.8498445749282837,0.8498445749282837,0.0,54.02556228637695,34.0,47375.83984375,0.0,471.2968444824219,1.0,280.65692138671875,283.79071044921875,297.3540344238281,300.52740478515625,293.1499938964844,293.1499938964844,280.95001220703125,39903.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166295289993286,1.0,0.0,0.0,3.628696918487549,3.628721475601196,8.786070679889235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.6396484375,0.0,1538.633544921875,1895.4371337890625,0.0,2624.373046875,0.9027635455131532,1.0,0.0,3.0,1.0,0.0
17911620,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.9870939254760742,0.3214322328567505,0.2886847555637359,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8531595468521118,0.2100709229707718,0.1997101753950119,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8916087746620178,0.2397799640893936,0.1682018488645553,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.829188883304596,0.191805213689804,0.1825008392333984,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.7447015047073364,0.1379632353782653,0.6254022121429443,284.813232421875,284.95001220703125,297.6188049316406,294.3191223144531,297.4798278808594,297.32879638671875,284.8040466308594,1.0,0.3285656273365021,0.9526302814483644,0.9526302814483644,0.6000000238418579,1.0,-1.757756590843201,0.9079999923706056,0.84975665807724,0.5050903558731079,0.7637844085693359,0.7637844085693359,0.0,47.87858200073242,25.0,39312.29296875,0.0,451.5838317871094,1.0,280.94171142578125,283.7006530761719,297.19384765625,299.9163513183594,293.1499938964844,293.1499938964844,281.25,44104.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896934747695923,1.0,0.0,0.0,3.403719425201416,3.403742551803589,7.730379252279818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.380859375,0.0,1332.5921630859375,1895.4371337890625,0.0,2377.5927734375,0.8541585206985474,1.0,0.0,3.0,1.0,0.0
17911680,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.9870939254760742,0.3214322328567505,0.2886847555637359,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8531595468521118,0.2100709229707718,0.1997101753950119,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8916087746620178,0.2397799640893936,0.1682018488645553,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.829188883304596,0.191805213689804,0.1825008392333984,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.7447015047073364,0.1379632353782653,0.6254022121429443,284.813232421875,284.95001220703125,297.6188049316406,294.3191223144531,297.4798278808594,297.32879638671875,284.8040466308594,1.0,0.3285656273365021,0.9526302814483644,0.9526302814483644,0.6000000238418579,1.0,-1.757756590843201,0.9079999923706056,0.84975665807724,0.5050903558731079,0.7637844085693359,0.7637844085693359,0.0,47.87858200073242,25.0,39312.29296875,0.0,451.5838317871094,1.0,280.94171142578125,283.7006530761719,297.19384765625,299.9163513183594,293.1499938964844,293.1499938964844,281.25,44104.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896934747695923,1.0,0.0,0.0,3.403719425201416,3.403742551803589,7.730379252279818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.380859375,0.0,1332.5921630859375,1895.4371337890625,0.0,2377.5927734375,0.8541585206985474,1.0,0.0,3.0,1.0,0.0
17911740,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9990000128746032,0.3288049399852752,0.2642588913440704,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8946552276611328,0.2107965946197509,0.2000663429498672,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.939527988433838,0.2406240552663803,0.1685386449098587,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8674654364585876,0.1923634856939315,0.1827058047056198,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7784019708633423,0.1376147419214248,0.622295618057251,284.9290466308594,284.95001220703125,297.6982421875,294.31475830078125,297.4989624023437,297.3419494628906,284.9407653808594,1.0,0.3203935325145721,0.921050488948822,0.921050488948822,1.0,1.0,-1.7529531717300415,0.775589108467102,0.9773640632629396,0.3795722424983978,0.8097869753837585,0.8097869753837585,0.0,41.251914978027344,28.0,36488.62890625,0.0,422.1192321777344,1.0,281.2383117675781,283.862060546875,297.1056823730469,299.49566650390625,293.1499938964844,293.1499938964844,281.54998779296875,37838.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415953874588013,1.0,0.0,0.0,3.3050014972686768,3.3050224781036377,7.288473966582387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.57373046875,0.0,1194.6048583984375,1895.4371337890625,0.0,1953.19189453125,0.8289511203765869,1.0,0.0,3.0,1.0,0.0
17911800,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9990000128746032,0.3288049399852752,0.2642588913440704,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8946552276611328,0.2107965946197509,0.2000663429498672,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.939527988433838,0.2406240552663803,0.1685386449098587,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8674654364585876,0.1923634856939315,0.1827058047056198,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7784019708633423,0.1376147419214248,0.622295618057251,284.9290466308594,284.95001220703125,297.6982421875,294.31475830078125,297.4989624023437,297.3419494628906,284.9407653808594,1.0,0.3203935325145721,0.921050488948822,0.921050488948822,1.0,1.0,-1.7529531717300415,0.775589108467102,0.9773640632629396,0.3795722424983978,0.8097869753837585,0.8097869753837585,0.0,41.251914978027344,28.0,36488.62890625,0.0,422.1192321777344,1.0,281.2383117675781,283.862060546875,297.1056823730469,299.49566650390625,293.1499938964844,293.1499938964844,281.54998779296875,37838.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415953874588013,1.0,0.0,0.0,3.3050014972686768,3.3050224781036377,7.288473966582387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.57373046875,0.0,1194.6048583984375,1895.4371337890625,0.0,1953.19189453125,0.8289511203765869,1.0,0.0,3.0,1.0,0.0
17911860,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.334540843963623,0.263168454170227,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8966679573059082,0.2114422023296356,0.2005571871995926,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9418995380401612,0.2413909584283828,0.1689628213644027,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8692734837532043,0.192895770072937,0.183095172047615,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.779320478439331,0.1376610249280929,0.6219059228897095,285.06890869140625,284.95001220703125,297.7457275390625,294.3116149902344,297.5302734375,297.36016845703125,285.0736083984375,1.0,0.3165028393268585,0.9308147430419922,0.9308147430419922,1.0,1.0,-1.7255597114562988,0.7636964917182922,0.9618631601333618,0.367802619934082,0.9231851100921632,0.9231851100921632,0.0,40.333038330078125,28.0,35547.87109375,0.0,410.0261840820313,1.0,281.5072937011719,283.99737548828125,297.1127624511719,299.3772277832031,293.1499938964844,293.1499938964844,281.54998779296875,31473.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173885703086853,1.0,0.0,0.0,3.4085841178894043,3.408605098724365,7.75249191065086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.40625,0.0,1249.175537109375,1895.4371337890625,0.0,1750.5889892578125,0.8498957753181458,1.0,0.0,3.0,1.0,0.0
17911920,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.3388227224349975,0.2569231688976288,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9045839309692384,0.2119323462247848,0.2009816467761993,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9509600400924684,0.2419558316469192,0.169334590435028,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8767267465591431,0.1933103948831558,0.1834472417831421,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7856898903846741,0.1377822160720825,0.6221750378608704,285.0565490722656,284.95001220703125,297.7767944335937,294.309326171875,297.5516357421875,297.37371826171875,285.04986572265625,1.0,0.3146552443504333,0.937240481376648,0.937240481376648,1.0,1.0,-1.7197747230529783,0.7612574100494385,0.9585172533988952,0.3665323853492737,0.9459083676338196,0.9459083676338196,0.0,39.26968765258789,46.0,35567.19921875,0.0,403.5882568359375,1.0,281.5397644042969,283.9656066894531,297.17047119140625,299.4703674316406,293.1499938964844,293.1499938964844,281.25,30439.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098840475082397,1.0,0.0,0.0,3.5125062465667725,3.5125279426574707,8.232419190790097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.580078125,0.0,1345.477294921875,1895.4371337890625,0.0,1689.6124267578125,0.8702477216720581,1.0,0.0,3.0,1.0,0.0
17911980,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.3470068275928497,0.2622382640838623,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8996238112449646,0.2125499248504638,0.2017816603183746,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9452340602874756,0.2425558418035507,0.1699546724557876,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8719009757041931,0.1937920004129409,0.1841035783290863,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7805507779121399,0.1377190351486206,0.6226146817207336,284.8768005371094,284.95001220703125,297.8544311523437,294.3029479980469,297.5973205566406,297.3937072753906,284.88580322265625,1.0,0.3176388740539551,0.9534305334091188,0.9534305334091188,1.0,1.0,-1.7291576862335205,0.766466498374939,0.9626911282539368,0.3695008456707001,0.8119231462478638,0.8119231462478638,0.0,40.25914001464844,64.0,36070.8828125,0.0,411.8844604492188,1.0,281.2583923339844,283.79901123046875,297.3163757324219,299.72711181640625,293.1499938964844,293.1499938964844,281.54998779296875,40295.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185527086257935,1.0,0.0,0.0,3.383408546447754,3.3834307193756104,7.638395800313447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.8818359375,0.0,1286.100830078125,1895.4371337890625,0.0,1760.129638671875,0.8494105339050293,1.0,0.0,3.0,1.0,0.0
17912040,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.3470068275928497,0.2622382640838623,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8996238112449646,0.2125499248504638,0.2017816603183746,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9452340602874756,0.2425558418035507,0.1699546724557876,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8719009757041931,0.1937920004129409,0.1841035783290863,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7805507779121399,0.1377190351486206,0.6226146817207336,284.8768005371094,284.95001220703125,297.8544311523437,294.3029479980469,297.5973205566406,297.3937072753906,284.88580322265625,1.0,0.3176388740539551,0.9534305334091188,0.9534305334091188,1.0,1.0,-1.7291576862335205,0.766466498374939,0.9626911282539368,0.3695008456707001,0.8119231462478638,0.8119231462478638,0.0,40.25914001464844,64.0,36070.8828125,0.0,411.8844604492188,1.0,281.2583923339844,283.79901123046875,297.3163757324219,299.72711181640625,293.1499938964844,293.1499938964844,281.54998779296875,40295.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185527086257935,1.0,0.0,0.0,3.383408546447754,3.3834307193756104,7.638395800313447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.8818359375,0.0,1286.100830078125,1895.4371337890625,0.0,1760.129638671875,0.8494105339050293,1.0,0.0,3.0,1.0,0.0
17912100,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.3493502140045166,0.2725333571434021,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8883780241012573,0.2129694074392318,0.2021260261535644,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.931975781917572,0.2430195361375808,0.170210063457489,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8612536191940308,0.1941313594579696,0.1843829005956649,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7704672813415527,0.1377060115337371,0.6225979328155518,285.033203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6146545410156,297.3938293457031,285.0498352050781,1.0,0.3216500580310821,0.961525559425354,0.961525559425354,1.0,1.0,-1.7425471544265747,0.7731727957725525,0.9693743586540222,0.3732985556125641,0.9151747822761536,0.9151747822761536,0.0,42.17033767700195,64.0,35750.28515625,0.0,425.3454284667969,1.0,281.4955139160156,283.9627380371094,297.255615234375,299.54888916015625,293.1499938964844,293.1499938964844,281.54998779296875,33594.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111936807632446,1.0,0.0,0.0,3.4460670948028564,3.4460887908935547,7.923932230369246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.61865234375,0.0,1300.9085693359375,1895.4371337890625,0.0,1700.1864013671875,0.8608857989311218,1.0,0.0,3.0,1.0,0.0
17912160,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.3505802750587463,0.2861261367797851,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8746281862258911,0.2135470062494278,0.2027086019515991,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.915552020072937,0.2436747699975967,0.1706888228654861,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8484566807746887,0.1946170181035995,0.1848823726177215,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7583469748497009,0.1377577036619186,0.6231824159622192,285.06329345703125,284.95001220703125,297.9310607910156,294.2958068847656,297.628662109375,297.3882141113281,285.06158447265625,1.0,0.3271184861660003,0.9625020027160645,0.9625020027160645,1.0,1.0,-1.7614383697509766,0.7822428345680237,0.9791955351829528,0.3783065974712372,0.971270740032196,0.971270740032196,0.0,44.83048629760742,67.0,36200.375,0.0,444.55810546875,1.0,281.5411376953125,283.9545288085937,297.2703552246094,299.6242370605469,293.1499938964844,293.1499938964844,281.25,30666.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091691493988037,1.0,0.0,0.0,3.588340997695923,3.588363647460937,8.59173212575115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.396484375,0.0,1426.4110107421875,1895.4371337890625,0.0,1683.8521728515625,0.8876956701278687,1.0,0.0,3.0,1.0,0.0
17912220,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.349536120891571,0.3082354664802551,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8544435501098633,0.2140670865774154,0.2035490870475769,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8928173184394836,0.2441429197788238,0.171318307518959,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8297971487045288,0.1950104832649231,0.1855876743793487,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7403469085693359,0.1372928172349929,0.6227366328239441,284.883544921875,284.95001220703125,298.00360107421875,294.288330078125,297.64361572265625,297.3564147949219,284.8886108398437,1.0,0.3352951407432556,0.9643767476081848,0.9643767476081848,1.0,1.0,-1.7900711297988892,0.7959491610527039,0.9941219687461852,0.3860619366168976,0.8516387343406677,0.8516387343406677,0.0,49.36202621459961,67.0,37234.51953125,0.0,475.9331970214844,1.0,281.2586364746094,283.76275634765625,297.3536376953125,299.8479919433594,293.1499938964844,293.1499938964844,281.25,38269.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266648411750793,1.0,0.0,0.0,3.547506093978882,3.547529458999634,8.397298643103568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.15576171875,0.0,1438.607177734375,1895.4371337890625,0.0,1827.20263671875,0.8834605813026428,1.0,0.0,3.0,1.0,0.0
17912280,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.3494507670402527,0.3091401755809784,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8536562919616699,0.2140810489654541,0.203568622469902,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8919400572776794,0.2441533803939819,0.1713297963142395,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8290629982948303,0.1950196474790573,0.1856027990579605,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7396363019943237,0.1372627764940261,0.62264484167099,284.8859558105469,284.95001220703125,298.0066223144531,294.2880249023437,297.64410400390625,297.3548583984375,284.8914794921875,1.0,0.335619568824768,0.9644548296928406,0.9644548296928406,1.0,1.0,-1.791102409362793,0.7964444160461426,0.9946580529212952,0.3863393366336822,0.8515640497207642,0.8515640497207642,0.0,49.55064010620117,70.0,37240.0078125,0.0,477.1584167480469,1.0,281.25738525390625,283.7655334472656,297.3514099121094,299.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,38350.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269830703735352,1.0,0.0,0.0,3.5422496795654297,3.5422730445861816,8.372431921088719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.08349609375,0.0,1433.6282958984375,1895.4371337890625,0.0,1829.8541259765625,0.8825326561927795,1.0,0.0,3.0,1.0,0.0
17912340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9793264269828796,0.3497507870197296,0.3145829737186432,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.829171895980835,0.2148536890745163,0.2043958008289337,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8644235134124756,0.2449741512537002,0.1719422340393066,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8049362897872925,0.1956334412097931,0.1862929016351699,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7173201441764832,0.1367372423410415,0.6210833191871643,285.05419921875,284.95001220703125,298.0810546875,294.27978515625,297.66424560546875,297.330810546875,285.05029296875,1.0,0.3426299691200256,0.9664076566696168,0.9664076566696168,1.0,1.0,-1.7982025146484375,0.7998844981193542,0.998318076133728,0.388383001089096,0.9991503953933716,0.9991503953933716,0.0,55.70870971679688,73.0,36829.58984375,0.0,500.5387268066406,1.0,281.5425720214844,283.9165344238281,297.2659912109375,299.6793518066406,293.1499938964844,293.1499938964844,281.25,31354.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197950482368469,1.0,0.0,0.0,3.713340759277344,3.713364601135254,9.20074285204464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.75634765625,0.0,1569.42333984375,1895.4371337890625,0.0,1770.3353271484375,0.9161831140518188,1.0,0.0,3.0,1.0,0.0
17912400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9793264269828796,0.3497507870197296,0.3145829737186432,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.829171895980835,0.2148536890745163,0.2043958008289337,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8644235134124756,0.2449741512537002,0.1719422340393066,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8049362897872925,0.1956334412097931,0.1862929016351699,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7173201441764832,0.1367372423410415,0.6210833191871643,285.05419921875,284.95001220703125,298.0810546875,294.27978515625,297.66424560546875,297.330810546875,285.05029296875,1.0,0.3426299691200256,0.9664076566696168,0.9664076566696168,1.0,1.0,-1.7982025146484375,0.7998844981193542,0.998318076133728,0.388383001089096,0.9991503953933716,0.9991503953933716,0.0,55.70870971679688,73.0,36829.58984375,0.0,500.5387268066406,1.0,281.5425720214844,283.9165344238281,297.2659912109375,299.6793518066406,293.1499938964844,293.1499938964844,281.25,31354.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197950482368469,1.0,0.0,0.0,3.713340759277344,3.713364601135254,9.20074285204464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.75634765625,0.0,1569.42333984375,1895.4371337890625,0.0,1770.3353271484375,0.9161831140518188,1.0,0.0,3.0,1.0,0.0
