time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912460,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9577746391296388,0.3518063724040985,0.3165856301784515,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8108387589454651,0.2151531279087066,0.2050863802433014,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8445250988006592,0.2451469004154205,0.1724067479372024,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7855063080787659,0.1958163827657699,0.1868578493595123,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6984863877296448,0.1359482407569885,0.6191256642341614,284.8557434082031,284.95001220703125,298.1543273925781,294.271240234375,297.6902160644531,297.318603515625,284.8605041503906,1.0,0.3483481407165527,0.9677611589431764,0.9677611589431764,1.0,1.0,-1.800456166267395,0.8010042905807495,0.9994518160820008,0.3890595734119415,0.8497881889343262,0.8497881889343262,0.0,61.25658798217773,61.0,37362.14453125,0.0,518.9638671875,1.0,281.2569885253906,283.71954345703125,297.3182373046875,299.8324890136719,293.1499938964844,293.1499938964844,281.54998779296875,39816.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340568900108337,1.0,0.0,0.0,3.6189911365509033,3.619015455245972,8.739132226764923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65576171875,0.0,1527.253662109375,1895.4371337890625,0.0,1889.183349609375,0.900402843952179,1.0,0.0,3.0,1.0,0.0
17912520,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9577746391296388,0.3518063724040985,0.3165856301784515,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8108387589454651,0.2151531279087066,0.2050863802433014,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8445250988006592,0.2451469004154205,0.1724067479372024,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7855063080787659,0.1958163827657699,0.1868578493595123,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6984863877296448,0.1359482407569885,0.6191256642341614,284.8557434082031,284.95001220703125,298.1543273925781,294.271240234375,297.6902160644531,297.318603515625,284.8605041503906,1.0,0.3483481407165527,0.9677611589431764,0.9677611589431764,1.0,1.0,-1.800456166267395,0.8010042905807495,0.9994518160820008,0.3890595734119415,0.8497881889343262,0.8497881889343262,0.0,61.25658798217773,61.0,37362.14453125,0.0,518.9638671875,1.0,281.2569885253906,283.71954345703125,297.3182373046875,299.8324890136719,293.1499938964844,293.1499938964844,281.54998779296875,39816.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340568900108337,1.0,0.0,0.0,3.6189911365509033,3.619015455245972,8.739132226764923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65576171875,0.0,1527.253662109375,1895.4371337890625,0.0,1889.183349609375,0.900402843952179,1.0,0.0,3.0,1.0,0.0
17912580,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9611510038375854,0.3555665016174316,0.3194727301597595,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8116932511329651,0.2158486247062683,0.2055502533912658,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8452740907669067,0.2458576411008834,0.172720119357109,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7862487435340881,0.1963585168123245,0.1871925592422485,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.6975650787353516,0.1354590356349945,0.6162306070327759,285.0380249023437,284.95001220703125,298.226318359375,294.2625427246094,297.72216796875,297.3180847167969,285.03521728515625,1.0,0.3479918539524078,0.9691146612167358,0.9691146612167358,1.0,1.0,-1.801778793334961,0.8016998767852783,1.0000789165496826,0.3894117772579193,0.9900686740875244,0.9900686740875244,0.0,61.20756912231445,49.0,36768.9140625,0.0,519.6832885742188,1.0,281.5429382324219,283.8919677734375,297.2276306152344,299.6365966796875,293.1499938964844,293.1499938964844,281.25,32295.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222118973731995,1.0,0.0,0.0,3.74504280090332,3.7450671195983887,9.35851346639538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.80908203125,0.0,1613.0653076171875,1895.4371337890625,0.0,1790.2586669921875,0.9240483045578004,1.0,0.0,3.0,1.0,0.0
17912640,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9611510038375854,0.3555665016174316,0.3194727301597595,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8116932511329651,0.2158486247062683,0.2055502533912658,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8452740907669067,0.2458576411008834,0.172720119357109,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7862487435340881,0.1963585168123245,0.1871925592422485,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.6975650787353516,0.1354590356349945,0.6162306070327759,285.0380249023437,284.95001220703125,298.226318359375,294.2625427246094,297.72216796875,297.3180847167969,285.03521728515625,1.0,0.3479918539524078,0.9691146612167358,0.9691146612167358,1.0,1.0,-1.801778793334961,0.8016998767852783,1.0000789165496826,0.3894117772579193,0.9900686740875244,0.9900686740875244,0.0,61.20756912231445,49.0,36768.9140625,0.0,519.6832885742188,1.0,281.5429382324219,283.8919677734375,297.2276306152344,299.6365966796875,293.1499938964844,293.1499938964844,281.25,32295.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222118973731995,1.0,0.0,0.0,3.74504280090332,3.7450671195983887,9.35851346639538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.80908203125,0.0,1613.0653076171875,1895.4371337890625,0.0,1790.2586669921875,0.9240483045578004,1.0,0.0,3.0,1.0,0.0
17912700,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9701471328735352,0.3571945130825043,0.321114033460617,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8179644346237183,0.2161281555891037,0.2058480232954025,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8517810106277466,0.2460955381393432,0.1729406416416168,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7926968932151794,0.1965714395046234,0.1874174922704696,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7027061581611633,0.1352142095565796,0.6150690317153931,284.8846435546875,284.95001220703125,298.2618408203125,294.2582397460937,297.7373962402344,297.3169860839844,284.86553955078125,1.0,0.3463624119758606,0.9697914123535156,0.9697914123535156,1.0,1.0,-1.803249478340149,0.8024245500564575,1.000824809074402,0.3898369371891022,0.896208643913269,0.896208643913269,0.0,59.48430633544922,49.0,37571.125,0.0,515.3595581054688,1.0,281.2950134277344,283.7023010253906,297.30078125,299.8541259765625,293.1499938964844,293.1499938964844,281.25,35565.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305035591125488,1.0,0.0,0.0,3.754817724227905,3.754842519760132,9.40742950206186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.07421875,0.0,1649.5926513671875,1895.4371337890625,0.0,1859.2896728515625,0.926418662071228,1.0,0.0,3.0,1.0,0.0
17912760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.980530858039856,0.3584683239459991,0.3222587704658508,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.825929582118988,0.2162201106548309,0.2059066593647003,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.860353946685791,0.2460931241512298,0.1729293912649154,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.801106870174408,0.1966122537851333,0.1874231249094009,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7095659971237183,0.1348426640033722,0.6131840944290161,284.8535461425781,284.95001220703125,298.2970275878906,294.2539367675781,297.7508850097656,297.3130187988281,284.8592834472656,1.0,0.3438938558101654,0.970645308494568,0.970645308494568,1.0,1.0,-1.8024264574050903,0.8020589351654053,1.000367522239685,0.3896589279174804,0.8436168432235718,0.8436168432235718,0.0,57.20268630981445,37.0,37228.953125,0.0,507.8183898925781,1.0,281.2568359375,283.7108154296875,297.2892150878906,299.79266357421875,293.1499938964844,293.1499938964844,281.54998779296875,40676.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341521978378296,1.0,0.0,0.0,3.61739730834961,3.617421865463257,8.731437333153735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.11669921875,0.0,1531.87646484375,1895.4371337890625,0.0,1889.9879150390625,0.9007889032363892,1.0,0.0,3.0,1.0,0.0
17912820,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.3628628253936767,0.3175804316997528,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8498494625091553,0.2170319557189941,0.2062564194202423,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8869495987892151,0.2469046860933303,0.1731501966714859,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8249486088752747,0.1972676366567611,0.187640905380249,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7288769483566284,0.1345258504152298,0.6100374460220337,285.0356140136719,284.95001220703125,298.3663635253906,294.2455444335937,297.783935546875,297.3167724609375,285.0311889648437,1.0,0.336939126253128,0.9723531007766724,0.9723531007766724,1.0,1.0,-1.7963635921478271,0.7992249131202698,0.9971386790275574,0.3881029188632965,0.9838132858276368,0.9838132858276368,0.0,51.2389030456543,25.0,36546.78515625,0.0,484.9993591308594,1.0,281.5429077148437,283.8812255859375,297.2056579589844,299.60321044921875,293.1499938964844,293.1499938964844,281.25,32460.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213807702064514,1.0,0.0,0.0,3.741044759750366,3.7410690784454346,9.338542668047012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.28173828125,0.0,1609.69287109375,1895.4371337890625,0.0,1783.3970947265625,0.923242688179016,1.0,0.0,3.0,1.0,0.0
17912880,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.3628628253936767,0.3175804316997528,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8498494625091553,0.2170319557189941,0.2062564194202423,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8869495987892151,0.2469046860933303,0.1731501966714859,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8249486088752747,0.1972676366567611,0.187640905380249,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7288769483566284,0.1345258504152298,0.6100374460220337,285.0356140136719,284.95001220703125,298.3663635253906,294.2455444335937,297.783935546875,297.3167724609375,285.0311889648437,1.0,0.336939126253128,0.9723531007766724,0.9723531007766724,1.0,1.0,-1.7963635921478271,0.7992249131202698,0.9971386790275574,0.3881029188632965,0.9838132858276368,0.9838132858276368,0.0,51.2389030456543,25.0,36546.78515625,0.0,484.9993591308594,1.0,281.5429077148437,283.8812255859375,297.2056579589844,299.60321044921875,293.1499938964844,293.1499938964844,281.25,32460.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213807702064514,1.0,0.0,0.0,3.741044759750366,3.7410690784454346,9.338542668047012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.28173828125,0.0,1609.69287109375,1895.4371337890625,0.0,1783.3970947265625,0.923242688179016,1.0,0.0,3.0,1.0,0.0
17912940,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.3712779879570007,0.2921996712684631,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8740561604499817,0.2173949629068374,0.2066109925508499,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9135957956314088,0.247088998556137,0.1733324825763702,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8471055030822754,0.1975145488977432,0.1878700703382492,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7470406293869019,0.1340462118387222,0.6074588298797607,284.8319396972656,284.95001220703125,298.4342346191406,294.237548828125,297.82598876953125,297.33905029296875,284.83807373046875,1.0,0.326684296131134,0.9740608930587769,0.9740608930587769,1.0,1.0,-1.7613492012023926,0.7825282216072083,0.9788209795951844,0.3790166079998016,0.8139857053756714,0.8139857053756714,0.0,45.88068008422852,28.0,36312.3671875,0.0,447.6400146484375,1.0,281.2577209472656,283.6988830566406,297.2607727050781,299.7225646972656,293.1499938964844,293.1499938964844,281.54998779296875,42865.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313271760940552,1.0,0.0,0.0,3.545083522796631,3.545107841491699,8.385833325519343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.35595703125,0.0,1469.43994140625,1895.4371337890625,0.0,1866.2025146484373,0.8861796855926514,1.0,0.0,3.0,1.0,0.0
17913000,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.3712779879570007,0.2921996712684631,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8740561604499817,0.2173949629068374,0.2066109925508499,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9135957956314088,0.247088998556137,0.1733324825763702,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8471055030822754,0.1975145488977432,0.1878700703382492,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7470406293869019,0.1340462118387222,0.6074588298797607,284.8319396972656,284.95001220703125,298.4342346191406,294.237548828125,297.82598876953125,297.33905029296875,284.83807373046875,1.0,0.326684296131134,0.9740608930587769,0.9740608930587769,1.0,1.0,-1.7613492012023926,0.7825282216072083,0.9788209795951844,0.3790166079998016,0.8139857053756714,0.8139857053756714,0.0,45.88068008422852,28.0,36312.3671875,0.0,447.6400146484375,1.0,281.2577209472656,283.6988830566406,297.2607727050781,299.7225646972656,293.1499938964844,293.1499938964844,281.54998779296875,42865.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313271760940552,1.0,0.0,0.0,3.545083522796631,3.545107841491699,8.385833325519343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.35595703125,0.0,1469.43994140625,1895.4371337890625,0.0,1866.2025146484373,0.8861796855926514,1.0,0.0,3.0,1.0,0.0
17913060,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.3839287161827087,0.272563099861145,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8957340121269226,0.218220978975296,0.2070641666650772,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9390712976455688,0.247877612709999,0.1736025363206863,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8670891523361206,0.198181003332138,0.1881897151470184,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7635368704795837,0.1340652257204055,0.6060510873794556,285.007080078125,284.95001220703125,298.5006408691406,294.23016357421875,297.8814392089844,297.38629150390625,285.0030212402344,1.0,0.3198948800563812,0.976137638092041,0.976137638092041,1.0,1.0,-1.7373180389404297,0.7711957693099976,0.9661222100257874,0.3725431263446808,0.933335781097412,0.933335781097412,0.0,42.06534957885742,31.0,35362.7890625,0.0,421.9548645019531,1.0,281.5421142578125,283.86865234375,297.1695861816406,299.4985656738281,293.1499938964844,293.1499938964844,281.25,33320.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141827940940857,1.0,0.0,0.0,3.637000560760498,3.63702392578125,8.826327189126459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.5068359375,0.0,1498.775634765625,1895.4371337890625,0.0,1724.4281005859375,0.9003336429595947,1.0,0.0,3.0,1.0,0.0
17913120,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.3839287161827087,0.272563099861145,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8957340121269226,0.218220978975296,0.2070641666650772,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9390712976455688,0.247877612709999,0.1736025363206863,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8670891523361206,0.198181003332138,0.1881897151470184,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7635368704795837,0.1340652257204055,0.6060510873794556,285.007080078125,284.95001220703125,298.5006408691406,294.23016357421875,297.8814392089844,297.38629150390625,285.0030212402344,1.0,0.3198948800563812,0.976137638092041,0.976137638092041,1.0,1.0,-1.7373180389404297,0.7711957693099976,0.9661222100257874,0.3725431263446808,0.933335781097412,0.933335781097412,0.0,42.06534957885742,31.0,35362.7890625,0.0,421.9548645019531,1.0,281.5421142578125,283.86865234375,297.1695861816406,299.4985656738281,293.1499938964844,293.1499938964844,281.25,33320.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141827940940857,1.0,0.0,0.0,3.637000560760498,3.63702392578125,8.826327189126459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.5068359375,0.0,1498.775634765625,1895.4371337890625,0.0,1724.4281005859375,0.9003336429595947,1.0,0.0,3.0,1.0,0.0
17913180,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.3957096040248871,0.2596628665924072,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9119252562522888,0.218727096915245,0.2076122611761093,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9566285014152528,0.2481945902109146,0.1739133596420288,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8819488286972046,0.1985567361116409,0.1886028349399566,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7759313583374023,0.134052038192749,0.6059631705284119,284.8554077148437,284.95001220703125,298.5654602050781,294.2235717773437,297.9328918457031,297.4275817871094,284.8657531738281,1.0,0.3156925737857818,0.9782143831253052,0.9782143831253052,1.0,1.0,-1.7232483625411987,0.7645866870880127,0.9586617350578308,0.3688175976276397,0.7940303683280945,0.7940303683280945,0.0,39.74141311645508,49.0,35344.875,0.0,406.95501708984375,1.0,281.2579040527344,283.7418518066406,297.2352294921875,299.624755859375,293.1499938964844,293.1499938964844,281.54998779296875,43330.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214888334274292,1.0,0.0,0.0,3.388529062271118,3.388551950454712,7.661533913960739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.19287109375,0.0,1312.180908203125,1895.4371337890625,0.0,1784.28857421875,0.8534150719642639,1.0,0.0,3.0,1.0,0.0
17913240,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.3957096040248871,0.2596628665924072,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9119252562522888,0.218727096915245,0.2076122611761093,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9566285014152528,0.2481945902109146,0.1739133596420288,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8819488286972046,0.1985567361116409,0.1886028349399566,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7759313583374023,0.134052038192749,0.6059631705284119,284.8554077148437,284.95001220703125,298.5654602050781,294.2235717773437,297.9328918457031,297.4275817871094,284.8657531738281,1.0,0.3156925737857818,0.9782143831253052,0.9782143831253052,1.0,1.0,-1.7232483625411987,0.7645866870880127,0.9586617350578308,0.3688175976276397,0.7940303683280945,0.7940303683280945,0.0,39.74141311645508,49.0,35344.875,0.0,406.95501708984375,1.0,281.2579040527344,283.7418518066406,297.2352294921875,299.624755859375,293.1499938964844,293.1499938964844,281.54998779296875,43330.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214888334274292,1.0,0.0,0.0,3.388529062271118,3.388551950454712,7.661533913960739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.19287109375,0.0,1312.180908203125,1895.4371337890625,0.0,1784.28857421875,0.8534150719642639,1.0,0.0,3.0,1.0,0.0
17913300,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.401138037443161,0.2611648142337799,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9104639291763306,0.2191524803638458,0.2078879475593567,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9549896121025084,0.2485795021057129,0.1740594506263733,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8805915117263794,0.1988986134529113,0.1888123601675033,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7744959592819214,0.1341553777456283,0.6060642004013062,285.0140075683594,284.95001220703125,298.5972900390625,294.2206115722656,297.9569396972656,297.4452819824219,285.02984619140625,1.0,0.3167890906333923,0.9792527556419371,0.9792527556419371,1.0,1.0,-1.7259154319763184,0.7659325003623962,0.9599829912185668,0.3694134354591369,0.8926745057106018,0.8926745057106018,0.0,40.01982116699219,49.0,34855.734375,0.0,409.3081970214844,1.0,281.4941101074219,283.9091796875,297.15826416015625,299.4115600585937,293.1499938964844,293.1499938964844,281.54998779296875,35221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112734913825989,1.0,0.0,0.0,3.4319493770599365,3.431971311569214,7.859140396249131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.224609375,0.0,1298.361083984375,1895.4371337890625,0.0,1700.8319091796875,0.8592636585235596,1.0,0.0,3.0,1.0,0.0
17913360,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.4055202901363373,0.2674672603607178,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9036033749580384,0.2197431623935699,0.2084298133850097,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9475392699241638,0.2491593360900879,0.174447551369667,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8742788434028625,0.1993918120861053,0.1892668604850769,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7687625288963318,0.1343579739332199,0.6070111989974976,285.04180908203125,284.95001220703125,298.6286926269531,294.2179260253906,297.9772033691406,297.456298828125,285.0399780273437,1.0,0.3196682631969452,0.980329930782318,0.980329930782318,1.0,1.0,-1.7362748384475708,0.7709201574325562,0.96535462141037,0.3721242845058441,0.9402766227722168,0.9402766227722168,0.0,41.21777725219727,67.0,35154.19140625,0.0,418.8445739746094,1.0,281.540771484375,283.9032592773437,297.1673583984375,299.4645690917969,293.1499938964844,293.1499938964844,281.25,31798.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063634991645813,1.0,0.0,0.0,3.559126853942871,3.559149265289306,8.452403221781424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.14794921875,0.0,1403.7457275390625,1895.4371337890625,0.0,1661.330322265625,0.8819798827171326,1.0,0.0,3.0,1.0,0.0
17913420,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.4090845882892608,0.2932448983192444,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.876912534236908,0.2203704118728637,0.2093587666749954,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9157154560089112,0.2495589107275009,0.1750174164772033,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8492613434791565,0.1998694390058517,0.1900421679019928,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.746459424495697,0.1342490315437317,0.608139157295227,284.894775390625,284.95001220703125,298.6902160644531,294.2134704589844,297.9989318847656,297.4449157714844,284.90301513671875,1.0,0.3299415707588196,0.9824842214584352,0.9824842214584352,1.0,1.0,-1.7712998390197754,0.7877115607261658,0.9835882186889648,0.3814078867435455,0.833121120929718,0.833121120929718,0.0,46.261993408203125,85.0,36183.6015625,0.0,454.8682556152344,1.0,281.2582397460937,283.7510070800781,297.2567443847656,299.6766357421875,293.1499938964844,293.1499938964844,281.54998779296875,39331.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198945879936218,1.0,0.0,0.0,3.460827589035034,3.460850477218628,7.991958455022541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.54052734375,0.0,1356.3494873046875,1895.4371337890625,0.0,1771.154296875,0.8658043742179871,1.0,0.0,3.0,1.0,0.0
17913480,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.4090845882892608,0.2932448983192444,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.876912534236908,0.2203704118728637,0.2093587666749954,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9157154560089112,0.2495589107275009,0.1750174164772033,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8492613434791565,0.1998694390058517,0.1900421679019928,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.746459424495697,0.1342490315437317,0.608139157295227,284.894775390625,284.95001220703125,298.6902160644531,294.2134704589844,297.9989318847656,297.4449157714844,284.90301513671875,1.0,0.3299415707588196,0.9824842214584352,0.9824842214584352,1.0,1.0,-1.7712998390197754,0.7877115607261658,0.9835882186889648,0.3814078867435455,0.833121120929718,0.833121120929718,0.0,46.261993408203125,85.0,36183.6015625,0.0,454.8682556152344,1.0,281.2582397460937,283.7510070800781,297.2567443847656,299.6766357421875,293.1499938964844,293.1499938964844,281.54998779296875,39331.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198945879936218,1.0,0.0,0.0,3.460827589035034,3.460850477218628,7.991958455022541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.54052734375,0.0,1356.3494873046875,1895.4371337890625,0.0,1771.154296875,0.8658043742179871,1.0,0.0,3.0,1.0,0.0
17913540,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.4079475104808807,0.3315356969833374,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8436165452003479,0.2213720828294754,0.2104184180498123,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8783811330795288,0.2504446804523468,0.1756870448589325,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8183729648590088,0.2006754428148269,0.1909343302249908,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7185614109039307,0.1340366452932357,0.6083754897117615,285.0915832519531,284.95001220703125,298.75,294.2104187011719,298.0035095214844,297.4029541015625,285.0916442871094,1.0,0.344951182603836,0.984638512134552,0.984638512134552,1.0,1.0,-1.8206987380981443,0.8114120960235596,1.0092867612838743,0.3945255875587463,1.0,1.0,0.0,54.45716094970703,88.0,36527.54296875,0.0,511.3140563964844,1.0,281.5413818359375,283.91796875,297.19842529296875,299.5695495605469,293.1499938964844,293.1499938964844,281.25,30541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127763628959656,1.0,0.0,0.0,3.6740221977233887,3.6740455627441406,9.006931236399396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.69287109375,0.0,1518.9500732421875,1895.4371337890625,0.0,1713.0032958984375,0.9068337678909302,1.0,0.0,3.0,1.0,0.0
17913600,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9990000128746032,0.4079475104808807,0.3315356969833374,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8436165452003479,0.2213720828294754,0.2104184180498123,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8783811330795288,0.2504446804523468,0.1756870448589325,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8183729648590088,0.2006754428148269,0.1909343302249908,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7185614109039307,0.1340366452932357,0.6083754897117615,285.0915832519531,284.95001220703125,298.75,294.2104187011719,298.0035095214844,297.4029541015625,285.0916442871094,1.0,0.344951182603836,0.984638512134552,0.984638512134552,1.0,1.0,-1.8206987380981443,0.8114120960235596,1.0092867612838743,0.3945255875587463,1.0,1.0,0.0,54.45716094970703,88.0,36527.54296875,0.0,511.3140563964844,1.0,281.5413818359375,283.91796875,297.19842529296875,299.5695495605469,293.1499938964844,293.1499938964844,281.25,30541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127763628959656,1.0,0.0,0.0,3.6740221977233887,3.6740455627441406,9.006931236399396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.69287109375,0.0,1518.9500732421875,1895.4371337890625,0.0,1713.0032958984375,0.9068337678909302,1.0,0.0,3.0,1.0,0.0
17913660,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4029296636581421,0.3635063767433166,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8204162120819092,0.2222109735012054,0.211561769247055,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8522656559944153,0.2509747445583343,0.1763660013675689,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7942885160446167,0.2013552635908126,0.1919121444225311,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6953917741775513,0.1335830688476562,0.607944667339325,284.9086303710937,284.95001220703125,298.80712890625,294.206787109375,297.996826171875,297.3426208496094,284.91064453125,1.0,0.3574990928173065,0.9857288002967834,0.9857288002967834,1.0,1.0,-1.862154245376587,0.8312668204307556,1.030887484550476,0.4057400822639465,0.9058132767677308,0.9058132767677308,0.0,62.20945739746094,91.0,37955.66796875,0.0,563.6236572265625,1.0,281.2575988769531,283.7086486816406,297.2801818847656,299.8103942871094,293.1499938964844,293.1499938964844,280.95001220703125,36150.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324745059013367,1.0,0.0,0.0,3.700093269348145,3.700117826461792,9.135212621913524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.326171875,0.0,1590.755126953125,1895.4371337890625,0.0,1875.848388671875,0.9160425662994384,1.0,0.0,3.0,1.0,0.0
17913720,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4029296636581421,0.3635063767433166,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8204162120819092,0.2222109735012054,0.211561769247055,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8522656559944153,0.2509747445583343,0.1763660013675689,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7942885160446167,0.2013552635908126,0.1919121444225311,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6953917741775513,0.1335830688476562,0.607944667339325,284.9086303710937,284.95001220703125,298.80712890625,294.206787109375,297.996826171875,297.3426208496094,284.91064453125,1.0,0.3574990928173065,0.9857288002967834,0.9857288002967834,1.0,1.0,-1.862154245376587,0.8312668204307556,1.030887484550476,0.4057400822639465,0.9058132767677308,0.9058132767677308,0.0,62.20945739746094,91.0,37955.66796875,0.0,563.6236572265625,1.0,281.2575988769531,283.7086486816406,297.2801818847656,299.8103942871094,293.1499938964844,293.1499938964844,280.95001220703125,36150.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324745059013367,1.0,0.0,0.0,3.700093269348145,3.700117826461792,9.135212621913524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.326171875,0.0,1590.755126953125,1895.4371337890625,0.0,1875.848388671875,0.9160425662994384,1.0,0.0,3.0,1.0,0.0
17913780,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9669293165206908,0.4015133082866668,0.3616325259208679,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7920053005218506,0.2230214029550552,0.212667316198349,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8237373232841492,0.2513596415519714,0.176890954375267,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.766171932220459,0.2020296305418014,0.1928903758525848,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.6683773994445801,0.1331417262554168,0.6075471639633179,284.845703125,284.95001220703125,298.8609313964844,294.20074462890625,298.0025939941406,297.3090209960937,284.8580627441406,1.0,0.3666249215602875,0.9868190884590148,0.9868190884590148,1.0,1.0,-1.8623716831207275,0.8313621878623962,1.0310094356536863,0.4059938490390777,0.7847655415534973,0.7847655415534973,0.0,72.01094818115234,79.0,37918.6875,0.0,594.9118041992188,1.0,280.9592590332031,283.6643371582031,297.2481994628906,299.8097839355469,293.1499938964844,293.1499938964844,281.25,44844.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463438510894775,1.0,0.0,0.0,3.339386463165283,3.339409351348877,7.440921194756811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.26025390625,0.0,1274.8162841796875,1895.4371337890625,0.0,1993.905029296875,0.8453630208969116,1.0,0.0,3.0,1.0,0.0
17913840,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9669293165206908,0.4015133082866668,0.3616325259208679,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7920053005218506,0.2230214029550552,0.212667316198349,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8237373232841492,0.2513596415519714,0.176890954375267,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.766171932220459,0.2020296305418014,0.1928903758525848,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.6683773994445801,0.1331417262554168,0.6075471639633179,284.845703125,284.95001220703125,298.8609313964844,294.20074462890625,298.0025939941406,297.3090209960937,284.8580627441406,1.0,0.3666249215602875,0.9868190884590148,0.9868190884590148,1.0,1.0,-1.8623716831207275,0.8313621878623962,1.0310094356536863,0.4059938490390777,0.7847655415534973,0.7847655415534973,0.0,72.01094818115234,79.0,37918.6875,0.0,594.9118041992188,1.0,280.9592590332031,283.6643371582031,297.2481994628906,299.8097839355469,293.1499938964844,293.1499938964844,281.25,44844.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463438510894775,1.0,0.0,0.0,3.339386463165283,3.339409351348877,7.440921194756811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.26025390625,0.0,1274.8162841796875,1895.4371337890625,0.0,1993.905029296875,0.8453630208969116,1.0,0.0,3.0,1.0,0.0
17913900,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9621221423149108,0.4031980037689209,0.3625376224517822,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881740927696228,0.2238427549600601,0.2133230865001678,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8198463916778564,0.2520498037338257,0.17725470662117,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7625588178634644,0.2027525156736374,0.1934676319360733,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6644606590270996,0.1332792788743972,0.607747495174408,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0146484375,297.3096008300781,285.0125732421875,1.0,0.3683473467826843,0.9873642325401306,0.9873642325401306,1.0,1.0,-1.8656123876571653,0.8329440355300903,1.0326683521270752,0.4068397879600525,0.8770360350608826,0.8770360350608826,0.0,73.80713653564453,79.0,37436.75390625,0.0,602.9347534179688,1.0,281.1944274902344,283.820556640625,297.1532592773437,299.57232666015625,293.1499938964844,293.1499938964844,281.25,35742.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370879054069519,1.0,0.0,0.0,3.3924365043640137,3.392457962036133,7.679213922529016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.720703125,0.0,1263.2618408203125,1895.4371337890625,0.0,1914.8248291015625,0.850994884967804,1.0,0.0,3.0,1.0,0.0
17913960,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.96455979347229,0.4054392576217651,0.3643462359905243,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7899633049964905,0.2248874306678772,0.2142165601253509,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.821309506893158,0.2529790997505188,0.1778340637683868,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7642098069190979,0.2036864906549453,0.1942606419324875,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6654625535011292,0.1336519420146942,0.6089096665382385,285.0162353515625,284.95001220703125,298.9115600585937,294.1924133300781,298.02899169921875,297.31500244140625,285.0138244628906,1.0,0.3688873648643493,0.9880062937736512,0.9880062937736512,1.0,1.0,-1.8718980550765991,0.8359857201576233,1.035912275314331,0.408514529466629,0.9102791547775269,0.9102791547775269,0.0,73.70773315429688,67.0,37649.328125,0.0,607.1495361328125,1.0,281.2406005859375,283.8102722167969,297.1501159667969,299.6074523925781,293.1499938964844,293.1499938964844,280.95001220703125,32615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324396967887878,1.0,0.0,0.0,3.5043132305145264,3.504335403442383,8.194060683308635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.22607421875,0.0,1352.728759765625,1895.4371337890625,0.0,1875.5555419921875,0.8701701164245605,1.0,0.0,3.0,1.0,0.0
17914020,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.978549301624298,0.4089304208755493,0.3675572276115417,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8018766045570374,0.226646676659584,0.2158242762088775,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8319332599639893,0.2542992532253265,0.1787560284137725,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7754498720169067,0.2052675187587738,0.1956899315118789,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6749559044837952,0.1343708038330078,0.6115038990974426,284.890380859375,284.95001220703125,298.959228515625,294.1820373535156,298.05322265625,297.31951904296875,284.8987121582031,1.0,0.3670759499073028,0.9892904758453368,0.9892904758453368,1.0,1.0,-1.8836252689361568,0.8416460752487183,1.041979193687439,0.4117151796817779,0.8035489916801453,0.8035489916801453,0.0,70.45645904541016,55.0,38136.52734375,0.0,605.2401733398438,1.0,280.9588317871094,283.6903076171875,297.2126159667969,299.7630615234375,293.1499938964844,293.1499938964844,281.25,40834.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743253231048584,1.0,0.0,0.0,3.329550266265869,3.3295722007751465,7.397150625365612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.1689453125,0.0,1238.017333984375,1895.4371337890625,0.0,1967.37255859375,0.8387730121612549,1.0,0.0,3.0,1.0,0.0
17914080,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.978549301624298,0.4089304208755493,0.3675572276115417,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8018766045570374,0.226646676659584,0.2158242762088775,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8319332599639893,0.2542992532253265,0.1787560284137725,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7754498720169067,0.2052675187587738,0.1956899315118789,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6749559044837952,0.1343708038330078,0.6115038990974426,284.890380859375,284.95001220703125,298.959228515625,294.1820373535156,298.05322265625,297.31951904296875,284.8987121582031,1.0,0.3670759499073028,0.9892904758453368,0.9892904758453368,1.0,1.0,-1.8836252689361568,0.8416460752487183,1.041979193687439,0.4117151796817779,0.8035489916801453,0.8035489916801453,0.0,70.45645904541016,55.0,38136.52734375,0.0,605.2401733398438,1.0,280.9588317871094,283.6903076171875,297.2126159667969,299.7630615234375,293.1499938964844,293.1499938964844,281.25,40834.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743253231048584,1.0,0.0,0.0,3.329550266265869,3.3295722007751465,7.397150625365612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.1689453125,0.0,1238.017333984375,1895.4371337890625,0.0,1967.37255859375,0.8387730121612549,1.0,0.0,3.0,1.0,0.0
17914140,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.4139026403427124,0.3700388371944427,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8235670328140259,0.2290512323379516,0.2176329642534256,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8532087802886963,0.2563566863536834,0.1798256933689117,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7974770665168762,0.2074434608221054,0.197299838066101,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6943503618240356,0.1356329321861267,0.6151619553565979,285.04132080078125,284.95001220703125,299.0041809082031,294.1697692871094,298.0814819335937,297.3334350585937,285.0375366210937,1.0,0.3624971508979797,0.990574598312378,0.990574598312378,1.0,1.0,-1.894721865653992,0.8469448685646057,1.0477770566940308,0.414971113204956,0.9376604557037354,0.9376604557037354,0.0,64.27812957763672,43.0,37974.828125,0.0,593.9100952148438,1.0,281.24053955078125,283.8174743652344,297.1415100097656,299.6147155761719,293.1499938964844,293.1499938964844,280.95001220703125,31270.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330390214920044,1.0,0.0,0.0,3.528242826461792,3.5282649993896484,8.306350878228841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.4599609375,0.0,1367.67333984375,1895.4371337890625,0.0,1880.601806640625,0.8744536638259888,1.0,0.0,3.0,1.0,0.0
17914200,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.4139026403427124,0.3700388371944427,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8235670328140259,0.2290512323379516,0.2176329642534256,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8532087802886963,0.2563566863536834,0.1798256933689117,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7974770665168762,0.2074434608221054,0.197299838066101,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6943503618240356,0.1356329321861267,0.6151619553565979,285.04132080078125,284.95001220703125,299.0041809082031,294.1697692871094,298.0814819335937,297.3334350585937,285.0375366210937,1.0,0.3624971508979797,0.990574598312378,0.990574598312378,1.0,1.0,-1.894721865653992,0.8469448685646057,1.0477770566940308,0.414971113204956,0.9376604557037354,0.9376604557037354,0.0,64.27812957763672,43.0,37974.828125,0.0,593.9100952148438,1.0,281.24053955078125,283.8174743652344,297.1415100097656,299.6147155761719,293.1499938964844,293.1499938964844,280.95001220703125,31270.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330390214920044,1.0,0.0,0.0,3.528242826461792,3.5282649993896484,8.306350878228841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.4599609375,0.0,1367.67333984375,1895.4371337890625,0.0,1880.601806640625,0.8744536638259888,1.0,0.0,3.0,1.0,0.0
17914260,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.421804130077362,0.3456670939922333,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8437659740447998,0.23109932243824,0.2195096611976623,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8746200799942017,0.2578515112400055,0.1808706372976303,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8182554244995117,0.2092974632978439,0.1989819407463073,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7132043838500977,0.1368330270051956,0.6198418140411377,284.8700256347656,284.95001220703125,299.0466003417969,294.1557922363281,298.1146850585937,297.3597412109375,284.876708984375,1.0,0.354840487241745,0.9919312000274658,0.9919312000274658,1.0,1.0,-1.8782914876937864,0.8391080498695374,1.0391833782196045,0.4106020629405975,0.8013719320297241,0.8013719320297241,0.0,58.65254211425781,31.0,38065.25390625,0.0,563.6275634765625,1.0,280.9591369628906,283.66021728515625,297.1937866210937,299.7543334960937,293.1499938964844,293.1499938964844,281.25,41280.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459050416946411,1.0,0.0,0.0,3.3606932163238525,3.360715389251709,7.536175985478621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.20263671875,0.0,1270.868896484375,1895.4371337890625,0.0,1990.130126953125,0.8453595638275146,1.0,0.0,3.0,1.0,0.0
