time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914320,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.421804130077362,0.3456670939922333,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8437659740447998,0.23109932243824,0.2195096611976623,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8746200799942017,0.2578515112400055,0.1808706372976303,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8182554244995117,0.2092974632978439,0.1989819407463073,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7132043838500977,0.1368330270051956,0.6198418140411377,284.8700256347656,284.95001220703125,299.0466003417969,294.1557922363281,298.1146850585937,297.3597412109375,284.876708984375,1.0,0.354840487241745,0.9919312000274658,0.9919312000274658,1.0,1.0,-1.8782914876937864,0.8391080498695374,1.0391833782196045,0.4106020629405975,0.8013719320297241,0.8013719320297241,0.0,58.65254211425781,31.0,38065.25390625,0.0,563.6275634765625,1.0,280.9591369628906,283.66021728515625,297.1937866210937,299.7543334960937,293.1499938964844,293.1499938964844,281.25,41280.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459050416946411,1.0,0.0,0.0,3.3606932163238525,3.360715389251709,7.536175985478621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.20263671875,0.0,1270.868896484375,1895.4371337890625,0.0,1990.130126953125,0.8453595638275146,1.0,0.0,3.0,1.0,0.0
17914380,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.4362449645996094,0.3134582340717315,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8738999366760254,0.233710691332817,0.2215254008769989,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.906424641609192,0.2600072622299194,0.182015061378479,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8460862636566162,0.211658239364624,0.2007804811000824,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.737578272819519,0.1386131048202514,0.6257116198539734,285.0041198730469,284.95001220703125,299.0867004394531,294.14031982421875,298.16668701171875,297.42236328125,284.9990539550781,1.0,0.3446555435657501,0.9932877421379088,0.9932877421379088,1.0,1.0,-1.8526201248168943,0.8268281817436218,1.0257920026779177,0.4038328528404236,0.9062162637710572,0.9062162637710572,0.0,51.7593994140625,34.0,37260.41796875,0.0,524.0973510742188,1.0,281.2405090332031,283.7852783203125,297.09991455078125,299.5458374023437,293.1499938964844,293.1499938964844,280.95001220703125,32632.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73320072889328,1.0,0.0,0.0,3.5046181678771973,3.5046401023864746,8.195485747819475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.65673828125,0.0,1353.1671142578125,1895.4371337890625,0.0,1881.9642333984373,0.869979977607727,1.0,0.0,3.0,1.0,0.0
17914440,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.4362449645996094,0.3134582340717315,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8738999366760254,0.233710691332817,0.2215254008769989,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.906424641609192,0.2600072622299194,0.182015061378479,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8460862636566162,0.211658239364624,0.2007804811000824,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.737578272819519,0.1386131048202514,0.6257116198539734,285.0041198730469,284.95001220703125,299.0867004394531,294.14031982421875,298.16668701171875,297.42236328125,284.9990539550781,1.0,0.3446555435657501,0.9932877421379088,0.9932877421379088,1.0,1.0,-1.8526201248168943,0.8268281817436218,1.0257920026779177,0.4038328528404236,0.9062162637710572,0.9062162637710572,0.0,51.7593994140625,34.0,37260.41796875,0.0,524.0973510742188,1.0,281.2405090332031,283.7852783203125,297.09991455078125,299.5458374023437,293.1499938964844,293.1499938964844,280.95001220703125,32632.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73320072889328,1.0,0.0,0.0,3.5046181678771973,3.5046401023864746,8.195485747819475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.65673828125,0.0,1353.1671142578125,1895.4371337890625,0.0,1881.9642333984373,0.869979977607727,1.0,0.0,3.0,1.0,0.0
17914500,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.4445754289627075,0.2995540499687195,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8890925645828247,0.2349518835544586,0.2226879000663757,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9234018325805664,0.2609525620937347,0.1826980859041214,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8600744605064392,0.2127817124128341,0.2018239051103592,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7497011423110962,0.1396003067493438,0.629730761051178,284.8570861816406,284.95001220703125,299.10595703125,294.1320495605469,298.1961669921875,297.4604797363281,284.8426513671875,1.0,0.3411608040332794,0.9939660429954528,0.9939660429954528,1.0,1.0,-1.844210743904113,0.8228448033332825,1.0213658809661863,0.401520162820816,0.8050503134727478,0.8050503134727478,0.0,49.03472137451172,34.0,37730.3828125,0.0,509.90771484375,1.0,281.00115966796875,283.6200866699219,297.1623840332031,299.7342224121094,293.1499938964844,293.1499938964844,280.95001220703125,38263.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739921510219574,1.0,0.0,0.0,3.456810712814331,3.4568333625793457,7.973417268658523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.22265625,0.0,1344.7095947265625,1895.4371337890625,0.0,1938.912109375,0.860770046710968,1.0,0.0,3.0,1.0,0.0
17914560,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.452737957239151,0.2884438633918762,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9021220207214355,0.2361059039831161,0.2237072587013244,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9380987286567688,0.2617689669132232,0.1832223087549209,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8722928166389465,0.2138223350048065,0.2027380317449569,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7605049014091492,0.1405809074640274,0.6336883306503296,284.87554931640625,284.95001220703125,299.1247253417969,294.1235046386719,298.2247619628906,297.497314453125,284.8851318359375,1.0,0.3384513258934021,0.9949671030044556,0.9949671030044556,1.0,1.0,-1.8385703563690183,0.8201828002929688,1.0183875560760498,0.4000109434127807,0.784400224685669,0.784400224685669,0.0,46.96706008911133,37.0,37233.2109375,0.0,499.70654296875,1.0,280.9596862792969,283.6801452636719,297.1416015625,299.64703369140625,293.1499938964844,293.1499938964844,281.25,42299.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415808439254761,1.0,0.0,0.0,3.2620699405670166,3.262091636657715,7.10035180873092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.8173828125,0.0,1185.0106201171875,1895.4371337890625,0.0,1953.0677490234373,0.8255966305732727,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.4634751379489898,0.2764059901237488,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9186071157455444,0.2379585951566696,0.2251965105533599,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9547783136367798,0.2632851302623749,0.1840598583221435,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8870027661323547,0.2154919803142547,0.2040729522705078,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7737855315208435,0.1421134620904922,0.6395424008369446,285.0308532714844,284.95001220703125,299.1475830078125,294.11236572265625,298.261474609375,297.5452575683594,285.03369140625,1.0,0.3360701203346252,0.9962233901023864,0.9962233901023864,1.0,1.0,-1.8355364799499512,0.8187863826751709,1.0167500972747805,0.3991746604442596,0.8910202383995056,0.8910202383995056,0.0,44.87981033325195,37.0,36812.98828125,0.0,491.1979370117188,1.0,281.212646484375,283.82586669921875,297.0549621582031,299.43768310546875,293.1499938964844,293.1499938964844,281.25,32912.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306612730026245,1.0,0.0,0.0,3.3653218746185303,3.365342617034912,7.556949412901304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.32958984375,0.0,1217.612548828125,1895.4371337890625,0.0,1860.61279296875,0.8415047526359558,1.0,0.0,3.0,1.0,0.0
17914680,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.4698611199855804,0.269965648651123,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9287620782852172,0.239156499505043,0.2262627780437469,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9638941884040833,0.2642855048179626,0.1847140938043594,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8956438899040222,0.2165723741054535,0.2050308436155319,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7817351222038269,0.1431189179420471,0.643709659576416,285.0213317871094,284.95001220703125,299.16082763671875,294.10552978515625,298.2828369140625,297.5731201171875,285.0176086425781,1.0,0.3351587653160095,0.9969692826271056,0.9969692826271056,1.0,1.0,-1.8360207080841064,0.8190513849258423,1.0169693231582642,0.399288922548294,0.904196560382843,0.904196560382843,0.0,43.846961975097656,57.0,36915.80859375,0.0,488.2849426269531,1.0,281.23980712890625,283.8036499023437,297.06207275390625,299.4737243652344,293.1499938964844,293.1499938964844,280.95001220703125,31887.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728182315826416,1.0,0.0,0.0,3.445299863815308,3.445321083068848,7.920403959360556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.25732421875,0.0,1288.086669921875,1895.4371337890625,0.0,1839.8609619140625,0.8563399910926819,1.0,0.0,3.0,1.0,0.0
17914740,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.4835534691810608,0.2749049365520477,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9266107678413392,0.2419465482234954,0.2290356457233429,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9607127904891968,0.2663464546203613,0.1862943023443222,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8937978744506836,0.2190803438425064,0.2075318247079849,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7816136479377747,0.1455632895231247,0.6551886796951294,284.9060974121094,284.95001220703125,299.1952209472656,294.08660888671875,298.3289489746094,297.62744140625,284.9145812988281,1.0,0.3410835266113281,0.998971462249756,0.998971462249756,1.0,1.0,-1.863940715789795,0.83257657289505,1.0313640832901,0.4064993560314178,0.8087196946144104,0.8087196946144104,0.0,45.28333282470703,77.0,37743.6875,0.0,511.2154235839844,1.0,280.9598999023437,283.6890869140625,297.12274169921875,299.63995361328125,293.1499938964844,293.1499938964844,281.25,39647.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740172803401947,1.0,0.0,0.0,3.299208879470825,3.2992303371429443,7.262947860908753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.0234375,0.0,1201.4656982421875,1895.4371337890625,0.0,1941.053466796875,0.8312885165214539,1.0,0.0,3.0,1.0,0.0
17914800,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.4835534691810608,0.2749049365520477,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9266107678413392,0.2419465482234954,0.2290356457233429,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9607127904891968,0.2663464546203613,0.1862943023443222,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8937978744506836,0.2190803438425064,0.2075318247079849,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7816136479377747,0.1455632895231247,0.6551886796951294,284.9060974121094,284.95001220703125,299.1952209472656,294.08660888671875,298.3289489746094,297.62744140625,284.9145812988281,1.0,0.3410835266113281,0.998971462249756,0.998971462249756,1.0,1.0,-1.863940715789795,0.83257657289505,1.0313640832901,0.4064993560314178,0.8087196946144104,0.8087196946144104,0.0,45.28333282470703,77.0,37743.6875,0.0,511.2154235839844,1.0,280.9598999023437,283.6890869140625,297.12274169921875,299.63995361328125,293.1499938964844,293.1499938964844,281.25,39647.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740172803401947,1.0,0.0,0.0,3.299208879470825,3.2992303371429443,7.262947860908753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.0234375,0.0,1201.4656982421875,1895.4371337890625,0.0,1941.053466796875,0.8312885165214539,1.0,0.0,3.0,1.0,0.0
17914860,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.4921312928199768,0.2996123433113098,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9019024968147278,0.245344266295433,0.2322046607732772,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9339919090270996,0.2691106796264648,0.1881666928529739,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8720179200172424,0.2221265137195587,0.210391104221344,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7639771103858948,0.1481771171092987,0.6673544049263,285.0795288085937,284.95001220703125,299.2281494140625,294.0668640136719,298.35107421875,297.6383361816406,285.0783386230469,1.0,0.354022204875946,0.9993828535079956,0.9993828535079956,0.9988885521888732,1.0,-1.9176898002624512,0.8585208058357239,1.0591689348220823,0.420641541481018,0.9732181429862976,0.9732181429862976,0.0,50.7634162902832,97.0,38316.25,0.0,566.0055541992188,1.0,281.2407531738281,283.82635498046875,297.0560913085937,299.53302001953125,293.1499938964844,293.1499938964844,280.95001220703125,29907.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335121631622314,1.0,0.0,0.0,3.545100212097168,3.5451221466064453,8.385912337871559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.06396484375,0.0,1375.29052734375,1895.4371337890625,0.0,1884.5888671875,0.8773730397224426,1.0,0.0,3.0,1.0,0.0
17914920,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.4921312928199768,0.2996123433113098,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9019024968147278,0.245344266295433,0.2322046607732772,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9339919090270996,0.2691106796264648,0.1881666928529739,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8720179200172424,0.2221265137195587,0.210391104221344,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7639771103858948,0.1481771171092987,0.6673544049263,285.0795288085937,284.95001220703125,299.2281494140625,294.0668640136719,298.35107421875,297.6383361816406,285.0783386230469,1.0,0.354022204875946,0.9993828535079956,0.9993828535079956,0.9988885521888732,1.0,-1.9176898002624512,0.8585208058357239,1.0591689348220823,0.420641541481018,0.9732181429862976,0.9732181429862976,0.0,50.7634162902832,97.0,38316.25,0.0,566.0055541992188,1.0,281.2407531738281,283.82635498046875,297.0560913085937,299.53302001953125,293.1499938964844,293.1499938964844,280.95001220703125,29907.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335121631622314,1.0,0.0,0.0,3.545100212097168,3.5451221466064453,8.385912337871559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.06396484375,0.0,1375.29052734375,1895.4371337890625,0.0,1884.5888671875,0.8773730397224426,1.0,0.0,3.0,1.0,0.0
17914980,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.4941426217556,0.3388051390647888,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8690440654754639,0.2483517974615097,0.2355059683322906,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.895689845085144,0.2712961733341217,0.190078467130661,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8415521383285522,0.2248076647520065,0.2133751213550567,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.738481879234314,0.1502533704042434,0.6789789199829102,284.92596435546875,284.95001220703125,299.25982666015625,294.0465393066406,298.3471374511719,297.6019897460937,284.9314880371094,1.0,0.3722633123397827,0.99979430437088,0.99979430437088,0.9977771639823914,1.0,-1.9885480403900144,0.8927686810493469,1.095779299736023,0.4393858015537262,0.8867403268814087,0.8867403268814087,0.0,59.92699432373047,115.0,40200.69140625,0.0,649.2373657226562,1.0,280.9575500488281,283.64306640625,297.1269226074219,299.782958984375,293.1499938964844,293.1499938964844,281.25,35848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543260455131531,1.0,0.0,0.0,3.5735902786254883,3.573613405227661,8.521240033587674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.791015625,0.0,1448.6978759765625,1895.4371337890625,0.0,2062.992919921875,0.8880049586296082,1.0,0.0,3.0,1.0,0.0
17915040,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.4941426217556,0.3388051390647888,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8690440654754639,0.2483517974615097,0.2355059683322906,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.895689845085144,0.2712961733341217,0.190078467130661,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8415521383285522,0.2248076647520065,0.2133751213550567,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.738481879234314,0.1502533704042434,0.6789789199829102,284.92596435546875,284.95001220703125,299.25982666015625,294.0465393066406,298.3471374511719,297.6019897460937,284.9314880371094,1.0,0.3722633123397827,0.99979430437088,0.99979430437088,0.9977771639823914,1.0,-1.9885480403900144,0.8927686810493469,1.095779299736023,0.4393858015537262,0.8867403268814087,0.8867403268814087,0.0,59.92699432373047,115.0,40200.69140625,0.0,649.2373657226562,1.0,280.9575500488281,283.64306640625,297.1269226074219,299.782958984375,293.1499938964844,293.1499938964844,281.25,35848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543260455131531,1.0,0.0,0.0,3.5735902786254883,3.573613405227661,8.521240033587674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.791015625,0.0,1448.6978759765625,1895.4371337890625,0.0,2062.992919921875,0.8880049586296082,1.0,0.0,3.0,1.0,0.0
17915100,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9990000128746032,0.4934764206409454,0.3617152571678161,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8523902297019958,0.2499888688325882,0.2371019423007965,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8772634863853455,0.2725449204444885,0.1909621506929397,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8262579441070557,0.2262574583292007,0.2148112505674362,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7253638505935669,0.1512225270271301,0.6840289235115051,285.0837707519531,284.95001220703125,299.2752380371094,294.03619384765625,298.3382873535156,297.5712585449219,285.098876953125,1.0,0.3825121521949768,1.0,1.0,0.9972214102745056,1.0,-2.026825428009033,0.9113050699234008,1.1155203580856323,0.4495180249214172,1.0,1.0,0.0,65.65906524658203,115.0,40130.87109375,0.0,699.2311401367188,1.0,281.2010192871094,283.8067626953125,297.0487670898437,299.6031494140625,293.1499938964844,293.1499938964844,281.25,31702.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520406246185303,1.0,0.0,0.0,3.661700963973999,3.661724328994751,8.946620937422267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.8583984375,0.0,1513.9656982421875,1895.4371337890625,0.0,2043.1314697265625,0.9066781401634216,1.0,0.0,3.0,1.0,0.0
17915160,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.4922287166118622,0.3852173686027527,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8375780582427979,0.2518597841262817,0.2389839440584182,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8606801629066467,0.2740794718265533,0.192104697227478,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8120234608650208,0.2279172837734222,0.2165039926767349,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7128111124038696,0.1522846668958664,0.6896179914474487,285.1395568847656,284.95001220703125,299.2904052734375,294.0257568359375,298.3280639648437,297.5380859375,285.1435852050781,1.0,0.3933657109737396,1.0,1.0,0.9971140623092652,1.0,-2.067424297332764,0.9309685826301576,1.1364556550979614,0.4602291584014892,1.0,1.0,0.0,71.92002868652344,133.0,40765.44921875,0.0,754.8237915039062,1.0,281.2425842285156,283.8343505859375,297.045166015625,299.6730651855469,293.1499938964844,293.1499938964844,280.95001220703125,31772.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539359927177429,1.0,0.0,0.0,3.754889249801636,3.754913568496704,9.40778875246906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.212890625,0.0,1620.482666015625,1895.4371337890625,0.0,2059.59912109375,0.925672173500061,1.0,0.0,3.0,1.0,0.0
17915220,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.4857700169086456,0.435061514377594,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8100194334983826,0.2550819814205169,0.242676705121994,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8308699131011963,0.2764503955841064,0.1942811459302902,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7831187844276428,0.2307557910680771,0.2198245078325271,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6865405440330505,0.1539495587348938,0.700102686882019,284.986083984375,284.95001220703125,299.3201599121094,294.00469970703125,298.2991638183594,297.4564514160156,284.9871520996094,1.0,0.4162607491016388,1.0,1.0,0.9968992471694946,1.0,-2.150646924972534,0.971333920955658,1.1793129444122314,0.4822345674037933,1.0,1.0,0.0,86.28649139404297,121.0,43084.76953125,0.0,880.8843994140625,1.0,280.95654296875,283.63104248046875,297.0972900390625,299.9273376464844,293.1499938964844,293.1499938964844,280.6499938964844,33439.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776803731918335,1.0,0.0,0.0,3.851719856262207,3.85174560546875,9.899258657242171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.783203125,0.0,1749.169677734375,1895.4371337890625,0.0,2261.49072265625,0.9487631916999816,1.0,0.0,3.0,1.0,0.0
17915280,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.4857700169086456,0.435061514377594,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8100194334983826,0.2550819814205169,0.242676705121994,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8308699131011963,0.2764503955841064,0.1942811459302902,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7831187844276428,0.2307557910680771,0.2198245078325271,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6865405440330505,0.1539495587348938,0.700102686882019,284.986083984375,284.95001220703125,299.3201599121094,294.00469970703125,298.2991638183594,297.4564514160156,284.9871520996094,1.0,0.4162607491016388,1.0,1.0,0.9968992471694946,1.0,-2.150646924972534,0.971333920955658,1.1793129444122314,0.4822345674037933,1.0,1.0,0.0,86.28649139404297,121.0,43084.76953125,0.0,880.8843994140625,1.0,280.95654296875,283.63104248046875,297.0972900390625,299.9273376464844,293.1499938964844,293.1499938964844,280.6499938964844,33439.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776803731918335,1.0,0.0,0.0,3.851719856262207,3.85174560546875,9.899258657242171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.783203125,0.0,1749.169677734375,1895.4371337890625,0.0,2261.49072265625,0.9487631916999816,1.0,0.0,3.0,1.0,0.0
17915340,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9744993448257446,0.4815551042556762,0.4341261982917785,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7880708575248718,0.2575917243957519,0.2456206232309341,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8088638186454773,0.2779565751552582,0.1957727670669555,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.762089729309082,0.232906624674797,0.2224299758672714,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6668724417686462,0.1549808979034423,0.7073651552200317,284.8412475585937,284.95001220703125,299.3492431640625,293.9835510253906,298.2808837890625,297.39764404296875,284.8478088378906,1.0,0.4269927740097046,1.0,1.0,0.9966844916343688,1.0,-2.1672394275665283,0.9793116450309752,1.1879278421401978,0.4869744479656219,0.8596171736717224,0.8596171736717224,0.0,98.16845703125,109.0,43809.9453125,0.0,940.1510009765624,1.0,280.6562805175781,283.4777526855469,297.05926513671875,299.97882080078125,293.1499938964844,293.1499938964844,280.95001220703125,40859.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959883809089661,1.0,0.0,0.0,3.702242612838745,3.70226788520813,9.14582813038578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.09521484375,0.0,1628.95263671875,1895.4371337890625,0.0,2434.805908203125,0.920135498046875,1.0,0.0,3.0,1.0,0.0
17915400,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9744993448257446,0.4815551042556762,0.4341261982917785,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7880708575248718,0.2575917243957519,0.2456206232309341,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8088638186454773,0.2779565751552582,0.1957727670669555,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.762089729309082,0.232906624674797,0.2224299758672714,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6668724417686462,0.1549808979034423,0.7073651552200317,284.8412475585937,284.95001220703125,299.3492431640625,293.9835510253906,298.2808837890625,297.39764404296875,284.8478088378906,1.0,0.4269927740097046,1.0,1.0,0.9966844916343688,1.0,-2.1672394275665283,0.9793116450309752,1.1879278421401978,0.4869744479656219,0.8596171736717224,0.8596171736717224,0.0,98.16845703125,109.0,43809.9453125,0.0,940.1510009765624,1.0,280.6562805175781,283.4777526855469,297.05926513671875,299.97882080078125,293.1499938964844,293.1499938964844,280.95001220703125,40859.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959883809089661,1.0,0.0,0.0,3.702242612838745,3.70226788520813,9.14582813038578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.09521484375,0.0,1628.95263671875,1895.4371337890625,0.0,2434.805908203125,0.920135498046875,1.0,0.0,3.0,1.0,0.0
17915460,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9720054864883424,0.4851362109184265,0.4360646903514862,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7879381775856018,0.2609972059726715,0.2486003041267395,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8076646327972412,0.2805504500865936,0.1973654627799987,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7618332505226135,0.2358570843935012,0.2250096499919891,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6662633419036865,0.1567509919404983,0.7144210934638977,285.0340270996094,284.95001220703125,299.3778991699219,293.96246337890625,298.2943115234375,297.3970642089844,285.0332336425781,1.0,0.4308355152606964,1.0,1.0,0.9966750144958496,1.0,-2.186407804489136,0.9886720180511476,1.1977357864379885,0.4918543100357055,1.0,1.0,0.0,100.41336059570312,97.0,43391.546875,0.0,967.3070068359376,1.0,280.9435119628906,283.6623229980469,296.9418640136719,299.7499084472656,293.1499938964844,293.1499938964844,280.6499938964844,32967.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866155505180359,1.0,0.0,0.0,3.815742254257202,3.815767288208008,9.715191708892237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.3427734375,0.0,1701.777587890625,1895.4371337890625,0.0,2349.735595703125,0.9404491782188416,1.0,0.0,3.0,1.0,0.0
17915520,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9720054864883424,0.4851362109184265,0.4360646903514862,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7879381775856018,0.2609972059726715,0.2486003041267395,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8076646327972412,0.2805504500865936,0.1973654627799987,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7618332505226135,0.2358570843935012,0.2250096499919891,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6662633419036865,0.1567509919404983,0.7144210934638977,285.0340270996094,284.95001220703125,299.3778991699219,293.96246337890625,298.2943115234375,297.3970642089844,285.0332336425781,1.0,0.4308355152606964,1.0,1.0,0.9966750144958496,1.0,-2.186407804489136,0.9886720180511476,1.1977357864379885,0.4918543100357055,1.0,1.0,0.0,100.41336059570312,97.0,43391.546875,0.0,967.3070068359376,1.0,280.9435119628906,283.6623229980469,296.9418640136719,299.7499084472656,293.1499938964844,293.1499938964844,280.6499938964844,32967.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866155505180359,1.0,0.0,0.0,3.815742254257202,3.815767288208008,9.715191708892237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.3427734375,0.0,1701.777587890625,1895.4371337890625,0.0,2349.735595703125,0.9404491782188416,1.0,0.0,3.0,1.0,0.0
17915580,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.982994019985199,0.4885764122009277,0.4392687678337097,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7992886900901794,0.2642206847667694,0.2516185641288757,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.817589282989502,0.2828089594841003,0.1989646255970001,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7723631262779236,0.2386429905891418,0.2276065945625305,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6758579611778259,0.1586502492427826,0.722400426864624,284.881591796875,284.95001220703125,299.40631103515625,293.941650390625,298.3079528808594,297.39727783203125,284.8859558105469,1.0,0.4306772649288177,1.0,1.0,0.9966655373573304,1.0,-2.2085092067718506,0.9994329214096068,1.2090762853622437,0.4976199567317962,0.884373664855957,0.884373664855957,0.0,97.05650329589844,85.0,44383.27734375,0.0,976.6619873046876,1.0,280.6564025878906,283.4960632324219,296.98272705078125,299.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,38904.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799210250377655,1.0,0.0,0.0,3.73054313659668,3.730568408966065,9.286187037105264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.98046875,0.0,1646.844970703125,1895.4371337890625,0.0,2464.20654296875,0.9251508712768556,1.0,0.0,3.0,1.0,0.0
17915640,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.982994019985199,0.4885764122009277,0.4392687678337097,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7992886900901794,0.2642206847667694,0.2516185641288757,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.817589282989502,0.2828089594841003,0.1989646255970001,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7723631262779236,0.2386429905891418,0.2276065945625305,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6758579611778259,0.1586502492427826,0.722400426864624,284.881591796875,284.95001220703125,299.40631103515625,293.941650390625,298.3079528808594,297.39727783203125,284.8859558105469,1.0,0.4306772649288177,1.0,1.0,0.9966655373573304,1.0,-2.2085092067718506,0.9994329214096068,1.2090762853622437,0.4976199567317962,0.884373664855957,0.884373664855957,0.0,97.05650329589844,85.0,44383.27734375,0.0,976.6619873046876,1.0,280.6564025878906,283.4960632324219,296.98272705078125,299.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,38904.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799210250377655,1.0,0.0,0.0,3.73054313659668,3.730568408966065,9.286187037105264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.98046875,0.0,1646.844970703125,1895.4371337890625,0.0,2464.20654296875,0.9251508712768556,1.0,0.0,3.0,1.0,0.0
17915700,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9910438656806946,0.4909614622592926,0.4408594667911529,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.807960033416748,0.2660559713840484,0.2530516386032104,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8251816630363464,0.2841900885105133,0.1996830254793167,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7806079387664795,0.240232765674591,0.2288258820772171,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6834055781364441,0.159773588180542,0.7262648940086365,285.03790283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3171081542969,297.40155029296875,285.0491027832031,1.0,0.4295446574687958,1.0,1.0,0.9966607689857484,1.0,-2.219106435775757,1.0046085119247437,1.2144978046417236,0.5003284811973572,0.9892625212669371,0.9892625212669371,0.0,94.05638885498048,85.0,43764.7578125,0.0,975.9341430664062,1.0,280.90399169921875,283.6666259765625,296.9037780761719,299.6924133300781,293.1499938964844,293.1499938964844,280.95001220703125,34220.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928065061569214,1.0,0.0,0.0,3.770242929458618,3.770267963409424,9.48488263929903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.63525390625,0.0,1657.3487548828125,1895.4371337890625,0.0,2405.847412109375,0.933157205581665,1.0,0.0,3.0,1.0,0.0
17915760,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.4938304722309112,0.4415689408779144,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8186450004577637,0.2681407332420349,0.2547698616981506,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8351911306381226,0.2858537137508392,0.2006530910730362,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7914636135101318,0.2420506030321121,0.230300635099411,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.6933445334434509,0.1610995084047317,0.7310822606086731,285.06756591796875,284.95001220703125,299.4347229003906,293.9212341308594,298.32830810546875,297.4095764160156,285.06817626953125,1.0,0.4279704689979553,1.0,1.0,0.996376931667328,1.0,-2.2308003902435303,1.0102940797805786,1.2205063104629517,0.5034846067428589,1.0,1.0,0.0,90.33325958251952,73.0,43995.6953125,0.0,973.5105590820312,1.0,280.9432067871094,283.6776428222656,296.9018859863281,299.7402038574219,293.1499938964844,293.1499938964844,280.6499938964844,33306.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908931970596313,1.0,0.0,0.0,3.844785451889038,3.844810962677002,9.863646255325875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.19921875,0.0,1739.636962890625,1895.4371337890625,0.0,2388.472412109375,0.9470811486244202,1.0,0.0,3.0,1.0,0.0
17915820,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.5016680955886841,0.419392466545105,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8354354500770569,0.2716612219810486,0.258065402507782,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.851504921913147,0.2883066236972809,0.2023957669734954,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8090930581092834,0.2450861483812332,0.2331268638372421,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7096275687217712,0.1634300649166107,0.740942656993866,284.8780822753906,284.95001220703125,299.4633178710937,293.9013977050781,298.35406494140625,297.43310546875,284.8802795410156,1.0,0.4223449826240539,1.0,1.0,0.9958091974258424,1.0,-2.2254281044006348,1.0077019929885864,1.217726230621338,0.5021185278892517,0.8981067538261414,0.8981067538261414,0.0,84.43155670166016,61.0,44743.5,0.0,945.7730102539062,1.0,280.6557006835937,283.4753112792969,296.9450988769531,299.90380859375,293.1499938964844,293.1499938964844,280.3500061035156,38433.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041701912879944,1.0,0.0,0.0,3.789360046386719,3.7893857955932617,9.581312951922882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.9423828125,0.0,1712.714111328125,1895.4371337890625,0.0,2509.61328125,0.9376184344291688,1.0,0.0,3.0,1.0,0.0
17915880,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.5016680955886841,0.419392466545105,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8354354500770569,0.2716612219810486,0.258065402507782,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.851504921913147,0.2883066236972809,0.2023957669734954,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8090930581092834,0.2450861483812332,0.2331268638372421,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7096275687217712,0.1634300649166107,0.740942656993866,284.8780822753906,284.95001220703125,299.4633178710937,293.9013977050781,298.35406494140625,297.43310546875,284.8802795410156,1.0,0.4223449826240539,1.0,1.0,0.9958091974258424,1.0,-2.2254281044006348,1.0077019929885864,1.217726230621338,0.5021185278892517,0.8981067538261414,0.8981067538261414,0.0,84.43155670166016,61.0,44743.5,0.0,945.7730102539062,1.0,280.6557006835937,283.4753112792969,296.9450988769531,299.90380859375,293.1499938964844,293.1499938964844,280.3500061035156,38433.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041701912879944,1.0,0.0,0.0,3.789360046386719,3.7893857955932617,9.581312951922882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.9423828125,0.0,1712.714111328125,1895.4371337890625,0.0,2509.61328125,0.9376184344291688,1.0,0.0,3.0,1.0,0.0
17915940,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.5140696167945862,0.3913561999797821,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8570660948753357,0.2749804556369781,0.2608772814273834,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8729841709136963,0.2904327511787414,0.2036452144384384,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8296338319778442,0.247909814119339,0.2354851514101028,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7282717227935791,0.1657351851463318,0.7497295141220093,284.8570861816406,284.95001220703125,299.4923095703125,293.88232421875,298.3929138183594,297.4807434082031,284.8631896972656,1.0,0.4143685102462768,1.0,1.0,0.9952415227890016,1.0,-2.2100207805633545,1.0002596378326416,1.209761142730713,0.497988611459732,0.7990756630897522,0.7990756630897522,0.0,77.24999237060547,64.0,44468.765625,0.0,903.59521484375,1.0,280.3585205078125,283.4596862792969,296.8990173339844,299.8570861816406,293.1499938964844,293.1499938964844,280.6499938964844,44041.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811015248298645,1.0,0.0,0.0,3.4216091632843018,3.4216322898864746,7.811853492967202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.47900390625,0.0,1350.0111083984375,1895.4371337890625,0.0,2572.5458984375,0.8626718521118164,1.0,0.0,3.0,1.0,0.0
17916000,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.5140696167945862,0.3913561999797821,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8570660948753357,0.2749804556369781,0.2608772814273834,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8729841709136963,0.2904327511787414,0.2036452144384384,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8296338319778442,0.247909814119339,0.2354851514101028,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7282717227935791,0.1657351851463318,0.7497295141220093,284.8570861816406,284.95001220703125,299.4923095703125,293.88232421875,298.3929138183594,297.4807434082031,284.8631896972656,1.0,0.4143685102462768,1.0,1.0,0.9952415227890016,1.0,-2.2100207805633545,1.0002596378326416,1.209761142730713,0.497988611459732,0.7990756630897522,0.7990756630897522,0.0,77.24999237060547,64.0,44468.765625,0.0,903.59521484375,1.0,280.3585205078125,283.4596862792969,296.8990173339844,299.8570861816406,293.1499938964844,293.1499938964844,280.6499938964844,44041.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811015248298645,1.0,0.0,0.0,3.4216091632843018,3.4216322898864746,7.811853492967202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.47900390625,0.0,1350.0111083984375,1895.4371337890625,0.0,2572.5458984375,0.8626718521118164,1.0,0.0,3.0,1.0,0.0
17916060,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.530726432800293,0.3692399859428406,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8779594302177429,0.2793281972408294,0.2645432353019714,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8933840990066528,0.2937365472316742,0.2056044936180114,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.848480761051178,0.2516561150550842,0.238608032464981,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7453080415725708,0.1689138263463974,0.762015700340271,285.00494384765625,284.95001220703125,299.5219116210937,293.8641662597656,298.4460754394531,297.5533142089844,285.0042419433594,1.0,0.4104608297348022,1.0,1.0,0.9942665696144104,1.0,-2.208702564239502,0.9997352957725524,1.208967208862305,0.4974111914634704,0.9085766077041626,0.9085766077041626,0.0,72.214599609375,67.0,43969.0,0.0,883.3869018554688,1.0,280.6405944824219,283.60357666015625,296.8156433105469,299.65264892578125,293.1499938964844,293.1499938964844,280.3500061035156,33546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962293028831482,1.0,0.0,0.0,3.5470261573791504,3.547048807144165,8.39502718008589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.41162109375,0.0,1403.757080078125,1895.4371337890625,0.0,2437.001708984375,0.880646288394928,1.0,0.0,3.0,1.0,0.0
17916120,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.530726432800293,0.3692399859428406,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8779594302177429,0.2793281972408294,0.2645432353019714,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8933840990066528,0.2937365472316742,0.2056044936180114,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.848480761051178,0.2516561150550842,0.238608032464981,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7453080415725708,0.1689138263463974,0.762015700340271,285.00494384765625,284.95001220703125,299.5219116210937,293.8641662597656,298.4460754394531,297.5533142089844,285.0042419433594,1.0,0.4104608297348022,1.0,1.0,0.9942665696144104,1.0,-2.208702564239502,0.9997352957725524,1.208967208862305,0.4974111914634704,0.9085766077041626,0.9085766077041626,0.0,72.214599609375,67.0,43969.0,0.0,883.3869018554688,1.0,280.6405944824219,283.60357666015625,296.8156433105469,299.65264892578125,293.1499938964844,293.1499938964844,280.3500061035156,33546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962293028831482,1.0,0.0,0.0,3.5470261573791504,3.547048807144165,8.39502718008589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.41162109375,0.0,1403.757080078125,1895.4371337890625,0.0,2437.001708984375,0.880646288394928,1.0,0.0,3.0,1.0,0.0
