time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916180,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.5459898710250854,0.3543128967285156,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8947605490684509,0.2833309471607208,0.268318235874176,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9093555212020874,0.2965067923069,0.2075738310813903,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8637715578079224,0.2550811469554901,0.2418335378170013,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7596656084060669,0.1720582842826843,0.7757894992828369,284.907958984375,284.95001220703125,299.55230712890625,293.8470764160156,298.49334716796875,297.6141662597656,284.91363525390625,1.0,0.4094328582286834,1.0,1.0,0.9932916164398192,1.0,-2.218086004257202,1.0043704509735107,1.2137155532836914,0.4998364150524139,0.8214253783226013,0.8214253783226013,0.0,69.27718353271484,70.0,44574.2890625,0.0,881.2850341796875,1.0,280.3586120605469,283.4999084472656,296.86883544921875,299.8041687011719,293.1499938964844,293.1499938964844,280.6499938964844,39854.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050094842910767,1.0,0.0,0.0,3.38781476020813,3.3878369331359863,7.658304070901067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.810546875,0.0,1287.340576171875,1895.4371337890625,0.0,2517.3134765625,0.8510370850563049,1.0,0.0,3.0,1.0,0.0
17916240,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.5459898710250854,0.3543128967285156,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8947605490684509,0.2833309471607208,0.268318235874176,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9093555212020874,0.2965067923069,0.2075738310813903,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8637715578079224,0.2550811469554901,0.2418335378170013,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7596656084060669,0.1720582842826843,0.7757894992828369,284.907958984375,284.95001220703125,299.55230712890625,293.8470764160156,298.49334716796875,297.6141662597656,284.91363525390625,1.0,0.4094328582286834,1.0,1.0,0.9932916164398192,1.0,-2.218086004257202,1.0043704509735107,1.2137155532836914,0.4998364150524139,0.8214253783226013,0.8214253783226013,0.0,69.27718353271484,70.0,44574.2890625,0.0,881.2850341796875,1.0,280.3586120605469,283.4999084472656,296.86883544921875,299.8041687011719,293.1499938964844,293.1499938964844,280.6499938964844,39854.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050094842910767,1.0,0.0,0.0,3.38781476020813,3.3878369331359863,7.658304070901067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.810546875,0.0,1287.340576171875,1895.4371337890625,0.0,2517.3134765625,0.8510370850563049,1.0,0.0,3.0,1.0,0.0
17916300,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.5536209344863892,0.3490039110183716,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.901605784893036,0.2855544984340668,0.2702250778675079,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9161434173583984,0.2981371879577636,0.2085511684417724,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8700777292251587,0.2569849193096161,0.2434563487768173,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7657566070556641,0.1737732738256454,0.7828241586685181,285.0390930175781,284.95001220703125,299.5679016113281,293.8389892578125,298.5159912109375,297.6422424316406,285.0470275878906,1.0,0.4097585082054138,1.0,1.0,0.9928041696548462,1.0,-2.2255680561065674,1.008046269416809,1.2175217866897583,0.5017833709716797,0.9151838421821594,0.9151838421821594,0.0,68.38275909423828,70.0,44181.4453125,0.0,885.0781860351562,1.0,280.5959777832031,283.63555908203125,296.8022155761719,299.6094665527344,293.1499938964844,293.1499938964844,280.6499938964844,33434.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982110381126404,1.0,0.0,0.0,3.4637670516967773,3.463788747787476,8.005540621525142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.79541015625,0.0,1317.4644775390625,1895.4371337890625,0.0,2455.08056640625,0.8642315864562988,1.0,0.0,3.0,1.0,0.0
17916360,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.5612477660179138,0.3442939817905426,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9084845781326294,0.2879253327846527,0.2723784744739532,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9229795336723328,0.2999281287193298,0.2097380608320236,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8763020634651184,0.2590213418006897,0.2453000843524933,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7718271613121033,0.1756029427051544,0.7906637787818909,285.0413818359375,284.95001220703125,299.5837707519531,293.83123779296875,298.5379638671875,297.6688537597656,285.0389099121094,1.0,0.4105914831161499,1.0,1.0,0.992393672466278,1.0,-2.23555064201355,1.0129318237304688,1.2226189374923706,0.5044025182723999,0.9489448070526124,0.9489448070526124,0.0,67.70085906982422,88.0,44558.38671875,0.0,892.1165771484375,1.0,280.641357421875,283.6184997558594,296.8081970214844,299.67218017578125,293.1499938964844,293.1499938964844,280.3500061035156,31505.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962450385093689,1.0,0.0,0.0,3.580660104751587,3.5806827545166016,8.554989676667901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.2490234375,0.0,1424.3955078125,1895.4371337890625,0.0,2437.145263671875,0.8863886594772339,1.0,0.0,3.0,1.0,0.0
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.5729712843894958,0.353376567363739,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9049088358879088,0.2920630574226379,0.2765126526355743,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.917352855205536,0.3027217388153076,0.211892768740654,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8728402853012085,0.2625367343425751,0.2488400042057037,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7701053023338318,0.1788465529680252,0.8061554431915283,284.9164123535156,284.95001220703125,299.6164245605469,293.8168029785156,298.5701904296875,297.6988220214844,284.9220275878906,1.0,0.4192079603672027,1.0,1.0,0.9915727376937866,1.0,-2.276851177215576,1.0331182479858398,1.2437328100204468,0.5151617527008057,0.8587251901626587,0.8587251901626587,0.0,70.77503204345703,106.0,45895.48046875,0.0,944.6739501953124,1.0,280.3578796386719,283.4754943847656,296.865234375,299.8718566894531,293.1499938964844,293.1499938964844,280.6499938964844,37780.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810390055179596,1.0,0.0,0.0,3.5144271850585938,3.5144503116607666,8.24142659894278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.900390625,0.0,1400.326904296875,1895.4371337890625,0.0,2566.785888671875,0.8768297433853149,1.0,0.0,3.0,1.0,0.0
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.5729712843894958,0.353376567363739,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9049088358879088,0.2920630574226379,0.2765126526355743,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.917352855205536,0.3027217388153076,0.211892768740654,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8728402853012085,0.2625367343425751,0.2488400042057037,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7701053023338318,0.1788465529680252,0.8061554431915283,284.9164123535156,284.95001220703125,299.6164245605469,293.8168029785156,298.5701904296875,297.6988220214844,284.9220275878906,1.0,0.4192079603672027,1.0,1.0,0.9915727376937866,1.0,-2.276851177215576,1.0331182479858398,1.2437328100204468,0.5151617527008057,0.8587251901626587,0.8587251901626587,0.0,70.77503204345703,106.0,45895.48046875,0.0,944.6739501953124,1.0,280.3578796386719,283.4754943847656,296.865234375,299.8718566894531,293.1499938964844,293.1499938964844,280.6499938964844,37780.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810390055179596,1.0,0.0,0.0,3.5144271850585938,3.5144503116607666,8.24142659894278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.900390625,0.0,1400.326904296875,1895.4371337890625,0.0,2566.785888671875,0.8768297433853149,1.0,0.0,3.0,1.0,0.0
17916540,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.5808277726173401,0.3772092461585998,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8897011280059814,0.2968240976333618,0.2809769213199615,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8995614647865295,0.3062417507171631,0.2142970412969589,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8584288954734802,0.2665953934192657,0.252668559551239,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7584952116012573,0.1822856962680816,0.8220518231391907,285.08868408203125,284.95001220703125,299.6505432128906,293.803955078125,298.5853576660156,297.6952514648437,285.08892822265625,1.0,0.4331146478652954,1.0,1.0,0.9907517433166504,1.0,-2.337409496307373,1.0626741647720337,1.2747352123260498,0.5311154723167419,1.0,1.0,0.0,77.7434310913086,109.0,46397.75,0.0,1034.7259521484375,1.0,280.6426086425781,283.62554931640625,296.8041076660156,299.76983642578125,293.1499938964844,293.1499938964844,280.3500061035156,31115.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062255382537842,1.0,0.0,0.0,3.71816349029541,3.71818733215332,9.224657446793572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.06982421875,0.0,1573.106201171875,1895.4371337890625,0.0,2528.478759765625,0.916819155216217,1.0,0.0,3.0,1.0,0.0
17916600,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.5808277726173401,0.3772092461585998,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8897011280059814,0.2968240976333618,0.2809769213199615,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8995614647865295,0.3062417507171631,0.2142970412969589,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8584288954734802,0.2665953934192657,0.252668559551239,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7584952116012573,0.1822856962680816,0.8220518231391907,285.08868408203125,284.95001220703125,299.6505432128906,293.803955078125,298.5853576660156,297.6952514648437,285.08892822265625,1.0,0.4331146478652954,1.0,1.0,0.9907517433166504,1.0,-2.337409496307373,1.0626741647720337,1.2747352123260498,0.5311154723167419,1.0,1.0,0.0,77.7434310913086,109.0,46397.75,0.0,1034.7259521484375,1.0,280.6426086425781,283.62554931640625,296.8041076660156,299.76983642578125,293.1499938964844,293.1499938964844,280.3500061035156,31115.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062255382537842,1.0,0.0,0.0,3.71816349029541,3.71818733215332,9.224657446793572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.06982421875,0.0,1573.106201171875,1895.4371337890625,0.0,2528.478759765625,0.916819155216217,1.0,0.0,3.0,1.0,0.0
17916660,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9990000128746032,0.5848159193992615,0.3979648053646087,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8782157897949219,0.3010458648204803,0.2853685319423675,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.886452317237854,0.3090911507606506,0.2166218608617782,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8476910591125488,0.2701583206653595,0.2564247846603393,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7497888207435608,0.1851918250322342,0.8369187712669373,284.92706298828125,284.95001220703125,299.686279296875,293.7928161621094,298.5864562988281,297.6647644042969,284.9295654296875,1.0,0.4451662600040436,1.0,1.0,0.9907931685447692,1.0,-2.392796516418457,1.089619517326355,1.3031768798828125,0.5459460616111755,0.9318374991416932,0.9318374991416932,0.0,84.2258529663086,112.0,48294.328125,0.0,1121.3521728515625,1.0,280.3562927246094,283.4298095703125,296.8631286621094,300.01519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35470.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246469497680664,1.0,0.0,0.0,3.754160165786743,3.754185199737549,9.404135994373064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.822265625,0.0,1648.095703125,1895.4371337890625,0.0,2698.6728515625,0.928048014640808,1.0,0.0,3.0,1.0,0.0
17916720,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9990000128746032,0.5848159193992615,0.3979648053646087,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8782157897949219,0.3010458648204803,0.2853685319423675,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.886452317237854,0.3090911507606506,0.2166218608617782,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8476910591125488,0.2701583206653595,0.2564247846603393,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7497888207435608,0.1851918250322342,0.8369187712669373,284.92706298828125,284.95001220703125,299.686279296875,293.7928161621094,298.5864562988281,297.6647644042969,284.9295654296875,1.0,0.4451662600040436,1.0,1.0,0.9907931685447692,1.0,-2.392796516418457,1.089619517326355,1.3031768798828125,0.5459460616111755,0.9318374991416932,0.9318374991416932,0.0,84.2258529663086,112.0,48294.328125,0.0,1121.3521728515625,1.0,280.3562927246094,283.4298095703125,296.8631286621094,300.01519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35470.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246469497680664,1.0,0.0,0.0,3.754160165786743,3.754185199737549,9.404135994373064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.822265625,0.0,1648.095703125,1895.4371337890625,0.0,2698.6728515625,0.928048014640808,1.0,0.0,3.0,1.0,0.0
17916780,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5876840949058533,0.416446179151535,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8687328100204468,0.3048869371414184,0.2891654968261719,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8753265738487244,0.3114992976188659,0.218426764011383,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8388568758964539,0.2733471393585205,0.2596164047718048,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7424253225326538,0.1876385509967804,0.8489275574684143,284.8848571777344,284.95001220703125,299.7239074707031,293.7835693359375,298.58355712890625,297.62554931640625,284.8914489746094,1.0,0.4557892382144928,1.0,1.0,0.990834653377533,1.0,-2.439994096755981,1.1126136779785156,1.3273804187774658,0.5584929585456848,0.8472084999084473,0.8472084999084473,0.0,90.1778793334961,115.0,49340.125,0.0,1199.9036865234375,1.0,280.0575256347656,283.3653259277344,296.838134765625,300.07342529296875,293.1499938964844,293.1499938964844,280.3500061035156,40412.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388683795928955,1.0,0.0,0.0,3.5596656799316406,3.559689521789551,8.454963449366915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.7333984375,0.0,1467.17138671875,1895.4371337890625,0.0,2831.14453125,0.8895508646965027,1.0,0.0,3.0,1.0,0.0
17916840,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5876840949058533,0.416446179151535,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8687328100204468,0.3048869371414184,0.2891654968261719,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8753265738487244,0.3114992976188659,0.218426764011383,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8388568758964539,0.2733471393585205,0.2596164047718048,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7424253225326538,0.1876385509967804,0.8489275574684143,284.8848571777344,284.95001220703125,299.7239074707031,293.7835693359375,298.58355712890625,297.62554931640625,284.8914489746094,1.0,0.4557892382144928,1.0,1.0,0.990834653377533,1.0,-2.439994096755981,1.1126136779785156,1.3273804187774658,0.5584929585456848,0.8472084999084473,0.8472084999084473,0.0,90.1778793334961,115.0,49340.125,0.0,1199.9036865234375,1.0,280.0575256347656,283.3653259277344,296.838134765625,300.07342529296875,293.1499938964844,293.1499938964844,280.3500061035156,40412.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388683795928955,1.0,0.0,0.0,3.5596656799316406,3.559689521789551,8.454963449366915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.7333984375,0.0,1467.17138671875,1895.4371337890625,0.0,2831.14453125,0.8895508646965027,1.0,0.0,3.0,1.0,0.0
17916900,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.5898851156234741,0.4241447746753692,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8654813766479492,0.3071959912776947,0.2912236154079437,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8713405132293701,0.3131689429283142,0.2194756418466568,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.835792064666748,0.2752857506275177,0.2613462507724762,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7398824095726013,0.189087375998497,0.8551898002624512,285.0365905761719,284.95001220703125,299.74346923828125,293.7797241210937,298.58612060546875,297.6125793457031,285.0447998046875,1.0,0.4606874585151672,1.0,1.0,0.99085533618927,1.0,-2.462576389312744,1.1236259937286377,1.3389503955841064,0.5644658207893372,0.9507429003715516,0.9507429003715516,0.0,92.8189468383789,115.0,49014.3203125,0.0,1237.61767578125,1.0,280.3003234863281,283.5198059082031,296.7621765136719,299.8633728027344,293.1499938964844,293.1499938964844,280.3500061035156,33907.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331945538520813,1.0,0.0,0.0,3.627225399017334,3.627248764038086,8.77894649420341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.501953125,0.0,1492.416748046875,1895.4371337890625,0.0,2778.20361328125,0.9010612964630128,1.0,0.0,3.0,1.0,0.0
17916960,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.5925264358520508,0.4304663240909576,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8635474443435669,0.3096991777420044,0.2935819029808044,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8687582612037659,0.3150580525398254,0.2207862585783004,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8339235782623291,0.2774036824703216,0.2633470594882965,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7384112477302551,0.1906893849372863,0.8624061346054077,285.0519104003906,284.95001220703125,299.7635803222656,293.7763977050781,298.59185791015625,297.60504150390625,285.0511779785156,1.0,0.4654174447059631,1.0,1.0,0.9910759925842284,1.0,-2.485652446746826,1.1348700523376465,1.3507823944091797,0.5705628991127014,0.9943571090698242,0.9943571090698242,0.0,95.16658782958984,118.0,49534.9453125,0.0,1275.32373046875,1.0,280.3427734375,283.5162353515625,296.76593017578125,299.93048095703125,293.1499938964844,293.1499938964844,280.04998779296875,31963.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832141101360321,1.0,0.0,0.0,3.732494831085205,3.7325189113616943,9.295905556427896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.76171875,0.0,1596.0128173828125,1895.4371337890625,0.0,2768.38623046875,0.921026349067688,1.0,0.0,3.0,1.0,0.0
17917020,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5965638160705566,0.4425233900547027,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8598946928977966,0.3140076100826263,0.2979600727558136,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.863766610622406,0.3179662525653839,0.2230826020240783,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8303812742233276,0.2810046076774597,0.2670460939407348,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7356972694396973,0.1934862285852432,0.8760978579521179,284.9124450683594,284.95001220703125,299.8055419921875,293.7713928222656,298.5985107421875,297.5799560546875,284.9161682128906,1.0,0.4743427038192749,1.0,1.0,0.9915173053741456,1.0,-2.529055118560791,1.1560076475143433,1.3730473518371582,0.5820753574371338,0.8997544050216675,0.8997544050216675,0.0,99.71277618408205,121.0,51062.41015625,0.0,1348.538818359375,1.0,280.0564270019531,283.3511962890625,296.8221740722656,300.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,37192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464996814727783,1.0,0.0,0.0,3.701105356216431,3.701130151748657,9.140210295299768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.796875,0.0,1599.8179931640625,1895.4371337890625,0.0,2902.49755859375,0.9175541400909424,1.0,0.0,3.0,1.0,0.0
17917080,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5965638160705566,0.4425233900547027,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8598946928977966,0.3140076100826263,0.2979600727558136,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.863766610622406,0.3179662525653839,0.2230826020240783,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8303812742233276,0.2810046076774597,0.2670460939407348,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7356972694396973,0.1934862285852432,0.8760978579521179,284.9124450683594,284.95001220703125,299.8055419921875,293.7713928222656,298.5985107421875,297.5799560546875,284.9161682128906,1.0,0.4743427038192749,1.0,1.0,0.9915173053741456,1.0,-2.529055118560791,1.1560076475143433,1.3730473518371582,0.5820753574371338,0.8997544050216675,0.8997544050216675,0.0,99.71277618408205,121.0,51062.41015625,0.0,1348.538818359375,1.0,280.0564270019531,283.3511962890625,296.8221740722656,300.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,37192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464996814727783,1.0,0.0,0.0,3.701105356216431,3.701130151748657,9.140210295299768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.796875,0.0,1599.8179931640625,1895.4371337890625,0.0,2902.49755859375,0.9175541400909424,1.0,0.0,3.0,1.0,0.0
17917140,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.6020287275314331,0.4526559710502624,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.857742965221405,0.3189461231231689,0.3024676442146301,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8603421449661255,0.3215829730033874,0.2254670411348343,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.828181803226471,0.2851525545120239,0.2708384692668915,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7341622114181519,0.1966849565505981,0.8901228904724121,285.0897827148437,284.95001220703125,299.8500061035156,293.7687683105469,298.6152038574219,297.571044921875,285.09130859375,1.0,0.4826970100402832,1.0,1.0,0.9919586181640624,1.0,-2.5709164142608643,1.1764122247695925,1.3945040702819824,0.5931125283241272,1.0,1.0,0.0,103.7979965209961,124.0,51002.98828125,0.0,1420.030517578125,1.0,280.343505859375,283.52294921875,296.76483154296875,300.0209045410156,293.1499938964844,293.1499938964844,280.04998779296875,33080.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841733992099762,1.0,0.0,0.0,3.832239151000977,3.832264423370361,9.799377949093468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3828125,0.0,1722.591796875,1895.4371337890625,0.0,2857.92041015625,0.9440144300460817,1.0,0.0,3.0,1.0,0.0
17917200,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.6020287275314331,0.4526559710502624,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.857742965221405,0.3189461231231689,0.3024676442146301,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8603421449661255,0.3215829730033874,0.2254670411348343,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.828181803226471,0.2851525545120239,0.2708384692668915,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7341622114181519,0.1966849565505981,0.8901228904724121,285.0897827148437,284.95001220703125,299.8500061035156,293.7687683105469,298.6152038574219,297.571044921875,285.09130859375,1.0,0.4826970100402832,1.0,1.0,0.9919586181640624,1.0,-2.5709164142608643,1.1764122247695925,1.3945040702819824,0.5931125283241272,1.0,1.0,0.0,103.7979965209961,124.0,51002.98828125,0.0,1420.030517578125,1.0,280.343505859375,283.52294921875,296.76483154296875,300.0209045410156,293.1499938964844,293.1499938964844,280.04998779296875,33080.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841733992099762,1.0,0.0,0.0,3.832239151000977,3.832264423370361,9.799377949093468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3828125,0.0,1722.591796875,1895.4371337890625,0.0,2857.92041015625,0.9440144300460817,1.0,0.0,3.0,1.0,0.0
17917260,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6062365174293518,0.4622396528720855,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8558731079101562,0.3230956196784973,0.3068181276321411,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8572193384170532,0.3242806792259216,0.2277067005634308,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8262169361114502,0.2885475158691406,0.2744655907154083,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7328190207481384,0.1992983520030975,0.9035903811454772,284.9281005859375,284.95001220703125,299.89678955078125,293.7682189941406,298.62750244140625,297.5523376464844,284.9299011230469,1.0,0.4906477928161621,1.0,1.0,0.9924739003181458,1.0,-2.610895156860352,1.195878505706787,1.415016770362854,0.6037203669548035,0.9524624347686768,0.9524624347686768,0.0,107.7566909790039,127.0,52760.54296875,0.0,1490.5465087890625,1.0,280.05572509765625,283.32843017578125,296.8217468261719,300.2500305175781,293.1499938964844,293.1499938964844,279.75,35873.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563595414161682,1.0,0.0,0.0,3.852075099945069,3.8521010875701904,9.90108446785598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.8447265625,0.0,1768.8248291015625,1895.4371337890625,0.0,2994.867431640625,0.9503647685050964,1.0,0.0,3.0,1.0,0.0
17917320,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6062365174293518,0.4622396528720855,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8558731079101562,0.3230956196784973,0.3068181276321411,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8572193384170532,0.3242806792259216,0.2277067005634308,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8262169361114502,0.2885475158691406,0.2744655907154083,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7328190207481384,0.1992983520030975,0.9035903811454772,284.9281005859375,284.95001220703125,299.89678955078125,293.7682189941406,298.62750244140625,297.5523376464844,284.9299011230469,1.0,0.4906477928161621,1.0,1.0,0.9924739003181458,1.0,-2.610895156860352,1.195878505706787,1.415016770362854,0.6037203669548035,0.9524624347686768,0.9524624347686768,0.0,107.7566909790039,127.0,52760.54296875,0.0,1490.5465087890625,1.0,280.05572509765625,283.32843017578125,296.8217468261719,300.2500305175781,293.1499938964844,293.1499938964844,279.75,35873.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563595414161682,1.0,0.0,0.0,3.852075099945069,3.8521010875701904,9.90108446785598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.8447265625,0.0,1768.8248291015625,1895.4371337890625,0.0,2994.867431640625,0.9503647685050964,1.0,0.0,3.0,1.0,0.0
17917380,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.608720600605011,0.4736289083957672,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8521029353141785,0.3263875842094421,0.3101375102996826,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8521472811698914,0.3260596692562103,0.2291033267974853,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8224054574966431,0.2910766303539276,0.2770801782608032,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7295938730239868,0.2010596543550491,0.9126970767974854,284.8794860839844,284.95001220703125,299.945556640625,293.76934814453125,298.6344909667969,297.5223388671875,284.8849792480469,1.0,0.49793541431427,1.0,1.0,0.9929892420768738,1.0,-2.644335985183716,1.2121620178222656,1.4321739673614502,0.6125651597976685,0.8614614605903625,0.8614614605903625,0.0,112.06861114501952,130.0,53623.890625,0.0,1555.5552978515625,1.0,279.7568359375,283.25860595703125,296.8089904785156,300.3085632324219,293.1499938964844,293.1499938964844,280.04998779296875,40576.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673975467681885,1.0,0.0,0.0,3.654825210571289,3.654850244522095,8.913053761716583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.97509765625,0.0,1572.8338623046875,1895.4371337890625,0.0,3098.39697265625,0.9105827808380128,1.0,0.0,3.0,1.0,0.0
17917440,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.608720600605011,0.4736289083957672,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8521029353141785,0.3263875842094421,0.3101375102996826,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8521472811698914,0.3260596692562103,0.2291033267974853,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8224054574966431,0.2910766303539276,0.2770801782608032,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7295938730239868,0.2010596543550491,0.9126970767974854,284.8794860839844,284.95001220703125,299.945556640625,293.76934814453125,298.6344909667969,297.5223388671875,284.8849792480469,1.0,0.49793541431427,1.0,1.0,0.9929892420768738,1.0,-2.644335985183716,1.2121620178222656,1.4321739673614502,0.6125651597976685,0.8614614605903625,0.8614614605903625,0.0,112.06861114501952,130.0,53623.890625,0.0,1555.5552978515625,1.0,279.7568359375,283.25860595703125,296.8089904785156,300.3085632324219,293.1499938964844,293.1499938964844,280.04998779296875,40576.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673975467681885,1.0,0.0,0.0,3.654825210571289,3.654850244522095,8.913053761716583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.97509765625,0.0,1572.8338623046875,1895.4371337890625,0.0,3098.39697265625,0.9105827808380128,1.0,0.0,3.0,1.0,0.0
17917500,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6105768084526062,0.4788010120391845,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8506425023078918,0.3283469676971435,0.3118643462657928,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8500940799713135,0.3273428976535797,0.2298816442489624,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8208565711975098,0.2926002144813537,0.2784205973148346,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7282132506370544,0.2020619213581085,0.9170112013816832,285.0310363769531,284.95001220703125,299.9706115722656,293.7704772949219,298.6422119140625,297.5144348144531,285.0377502441406,1.0,0.501383900642395,1.0,1.0,0.9932469129562378,1.0,-2.6603543758392334,1.2199699878692627,1.4403845071792605,0.6167638897895813,0.963390588760376,0.963390588760376,0.0,114.08401489257812,130.0,53122.078125,0.0,1587.0035400390625,1.0,280.0023803710937,283.4163513183594,296.7432861328125,300.0963439941406,293.1499938964844,293.1499938964844,280.04998779296875,34444.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610200881958008,1.0,0.0,0.0,3.708603382110596,3.708627700805664,9.17728186777822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.392578125,0.0,1587.5279541015625,1895.4371337890625,0.0,3038.572509765625,0.9195536375045776,1.0,0.0,3.0,1.0,0.0
17917560,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.6127218008041382,0.4831229746341705,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8499264121055603,0.3304499983787536,0.313858300447464,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8488457798957825,0.3288002014160156,0.2308995872735977,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.819995641708374,0.2942508459091186,0.2799941599369049,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7274197340011597,0.2031518518924713,0.9220239520072936,285.04248046875,284.95001220703125,299.99609375,293.7719421386719,298.6520080566406,297.5101318359375,285.0418701171875,1.0,0.5047821402549744,1.0,1.0,0.9935376048088074,1.0,-2.677081346511841,1.2281204462051392,1.4489609003067017,0.6211528182029724,1.0,1.0,0.0,115.9000473022461,133.0,53531.6171875,0.0,1618.893310546875,1.0,280.0430908203125,283.4141845703125,296.75372314453125,300.16534423828125,293.1499938964844,293.1499938964844,279.75,32723.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593130111694336,1.0,0.0,0.0,3.796690225601196,3.796715021133423,9.618416925150086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.9970703125,0.0,1677.076416015625,1895.4371337890625,0.0,3022.56201171875,0.9360707402229308,1.0,0.0,3.0,1.0,0.0
17917620,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6151055097579956,0.4925079047679901,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8476951122283936,0.3337854743003845,0.3173474371433258,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455156683921814,0.330706238746643,0.2325112223625183,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8174992799758911,0.296748012304306,0.2826810479164123,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251356840133667,0.2047226727008819,0.9304210543632508,284.9088439941406,284.95001220703125,300.0482788085937,293.77593994140625,298.6639404296875,297.4864196777344,284.9114990234375,1.0,0.5112912058830261,1.0,1.0,0.9941190481185912,1.0,-2.7078123092651367,1.243079662322998,1.4647327661514282,0.6292615532875061,0.9043865203857422,0.9043865203857422,0.0,119.698974609375,136.0,54865.84765625,0.0,1680.556396484375,1.0,279.75701904296875,283.25653076171875,296.8135986328125,300.3751220703125,293.1499938964844,293.1499938964844,279.45001220703125,37587.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709996938705444,1.0,0.0,0.0,3.744941473007202,3.744966745376587,9.35800642309914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.7041015625,0.0,1653.5675048828125,1895.4371337890625,0.0,3132.188232421875,0.9277117252349854,1.0,0.0,3.0,1.0,0.0
17917680,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6151055097579956,0.4925079047679901,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8476951122283936,0.3337854743003845,0.3173474371433258,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455156683921814,0.330706238746643,0.2325112223625183,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8174992799758911,0.296748012304306,0.2826810479164123,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251356840133667,0.2047226727008819,0.9304210543632508,284.9088439941406,284.95001220703125,300.0482788085937,293.77593994140625,298.6639404296875,297.4864196777344,284.9114990234375,1.0,0.5112912058830261,1.0,1.0,0.9941190481185912,1.0,-2.7078123092651367,1.243079662322998,1.4647327661514282,0.6292615532875061,0.9043865203857422,0.9043865203857422,0.0,119.698974609375,136.0,54865.84765625,0.0,1680.556396484375,1.0,279.75701904296875,283.25653076171875,296.8135986328125,300.3751220703125,293.1499938964844,293.1499938964844,279.45001220703125,37587.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709996938705444,1.0,0.0,0.0,3.744941473007202,3.744966745376587,9.35800642309914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.7041015625,0.0,1653.5675048828125,1895.4371337890625,0.0,3132.188232421875,0.9277117252349854,1.0,0.0,3.0,1.0,0.0
17917740,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6165942549705505,0.5024515986442566,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8448018431663513,0.3368155062198639,0.3203067481517792,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8415058255195618,0.332278162240982,0.2336789965629577,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.814292311668396,0.2989200055599212,0.2848468422889709,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7221302390098572,0.205954760313034,0.9366171956062316,284.8966979980469,284.95001220703125,300.1019287109375,293.7811584472656,298.674560546875,297.4590759277344,284.9000549316406,1.0,0.517340898513794,1.0,1.0,0.9947004914283752,1.0,-2.734771490097046,1.25620698928833,1.4785646200180054,0.6363296508789062,0.8385621905326843,0.8385621905326843,0.0,123.5914077758789,124.0,55474.15625,0.0,1738.3140869140625,1.0,279.4580383300781,283.2198486328125,296.8064880371094,300.42010498046875,293.1499938964844,293.1499938964844,279.75,40539.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789963126182556,1.0,0.0,0.0,3.5226359367370605,3.522659540176392,8.279970415969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.00244140625,0.0,1428.8118896484375,1895.4371337890625,0.0,3207.173583984375,0.8815652132034302,1.0,0.0,3.0,1.0,0.0
17917800,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6165942549705505,0.5024515986442566,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8448018431663513,0.3368155062198639,0.3203067481517792,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8415058255195618,0.332278162240982,0.2336789965629577,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.814292311668396,0.2989200055599212,0.2848468422889709,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7221302390098572,0.205954760313034,0.9366171956062316,284.8966979980469,284.95001220703125,300.1019287109375,293.7811584472656,298.674560546875,297.4590759277344,284.9000549316406,1.0,0.517340898513794,1.0,1.0,0.9947004914283752,1.0,-2.734771490097046,1.25620698928833,1.4785646200180054,0.6363296508789062,0.8385621905326843,0.8385621905326843,0.0,123.5914077758789,124.0,55474.15625,0.0,1738.3140869140625,1.0,279.4580383300781,283.2198486328125,296.8064880371094,300.42010498046875,293.1499938964844,293.1499938964844,279.75,40539.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789963126182556,1.0,0.0,0.0,3.5226359367370605,3.522659540176392,8.279970415969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.00244140625,0.0,1428.8118896484375,1895.4371337890625,0.0,3207.173583984375,0.8815652132034302,1.0,0.0,3.0,1.0,0.0
17917860,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6211974024772644,0.497953712940216,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8500730991363525,0.3406139612197876,0.323666363954544,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8456753492355347,0.3347535133361816,0.2352214157581329,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8188626766204834,0.3017555475234985,0.287321388721466,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7257658839225769,0.2076296359300613,0.9433522820472716,285.0170288085937,284.95001220703125,300.15692138671875,293.7874755859375,298.6993408203125,297.4574584960937,285.015869140625,1.0,0.5177743434906006,1.0,1.0,0.9953133463859558,1.0,-2.7463455200195312,1.2617875337600708,1.484557867050171,0.6394938230514526,0.9472880363464355,0.9472880363464355,0.0,122.68089294433594,127.0,55163.82421875,0.0,1751.3291015625,1.0,279.7415466308594,283.3417358398437,296.76422119140625,300.282470703125,293.1499938964844,293.1499938964844,279.45001220703125,33036.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701479434967041,1.0,0.0,0.0,3.663677453994751,3.663701057434082,8.95628204489185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.6513671875,0.0,1526.1834716796875,1895.4371337890625,0.0,3124.1982421875,0.9063357710838318,1.0,0.0,3.0,1.0,0.0
17917920,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6211974024772644,0.497953712940216,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8500730991363525,0.3406139612197876,0.323666363954544,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8456753492355347,0.3347535133361816,0.2352214157581329,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8188626766204834,0.3017555475234985,0.287321388721466,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7257658839225769,0.2076296359300613,0.9433522820472716,285.0170288085937,284.95001220703125,300.15692138671875,293.7874755859375,298.6993408203125,297.4574584960937,285.015869140625,1.0,0.5177743434906006,1.0,1.0,0.9953133463859558,1.0,-2.7463455200195312,1.2617875337600708,1.484557867050171,0.6394938230514526,0.9472880363464355,0.9472880363464355,0.0,122.68089294433594,127.0,55163.82421875,0.0,1751.3291015625,1.0,279.7415466308594,283.3417358398437,296.76422119140625,300.282470703125,293.1499938964844,293.1499938964844,279.45001220703125,33036.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701479434967041,1.0,0.0,0.0,3.663677453994751,3.663701057434082,8.95628204489185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.6513671875,0.0,1526.1834716796875,1895.4371337890625,0.0,3124.1982421875,0.9063357710838318,1.0,0.0,3.0,1.0,0.0
17917980,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6263200640678406,0.4966286122798919,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.853455662727356,0.343754231929779,0.3267930448055267,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8479233980178833,0.3364465236663818,0.2365515232086181,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8215635418891907,0.3039880990982055,0.2895836234092712,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7278621792793274,0.2089293450117111,0.9496688842773438,284.9115600585937,284.95001220703125,300.2130432128906,293.7947692871094,298.7249450683594,297.4564208984375,284.9144897460937,1.0,0.5199222564697266,1.0,1.0,0.9959261417388916,1.0,-2.760408878326416,1.2686514854431152,1.4917573928833008,0.64301598072052,0.8590512871742249,0.8590512871742249,0.0,122.78820037841795,130.0,56007.83984375,0.0,1772.9986572265625,1.0,279.45751953125,283.2186584472656,296.8204040527344,300.45819091796875,293.1499938964844,293.1499938964844,279.75,38518.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792610168457031,1.0,0.0,0.0,3.557218313217163,3.557241916656494,8.443341243946634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.15283203125,0.0,1450.7369384765625,1895.4371337890625,0.0,3209.65478515625,0.8870270252227783,1.0,0.0,3.0,1.0,0.0
