time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918040,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6263200640678406,0.4966286122798919,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.853455662727356,0.343754231929779,0.3267930448055267,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8479233980178833,0.3364465236663818,0.2365515232086181,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8215635418891907,0.3039880990982055,0.2895836234092712,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7278621792793274,0.2089293450117111,0.9496688842773438,284.9115600585937,284.95001220703125,300.2130432128906,293.7947692871094,298.7249450683594,297.4564208984375,284.9144897460937,1.0,0.5199222564697266,1.0,1.0,0.9959261417388916,1.0,-2.760408878326416,1.2686514854431152,1.4917573928833008,0.64301598072052,0.8590512871742249,0.8590512871742249,0.0,122.78820037841795,130.0,56007.83984375,0.0,1772.9986572265625,1.0,279.45751953125,283.2186584472656,296.8204040527344,300.45819091796875,293.1499938964844,293.1499938964844,279.75,38518.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792610168457031,1.0,0.0,0.0,3.557218313217163,3.557241916656494,8.443341243946634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.15283203125,0.0,1450.7369384765625,1895.4371337890625,0.0,3209.65478515625,0.8870270252227783,1.0,0.0,3.0,1.0,0.0
17918100,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.6292533874511719,0.497204452753067,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8544357419013977,0.3455452620983124,0.3283290863037109,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8483365178108215,0.337540328502655,0.2371857464313507,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8222331404685974,0.3052854835987091,0.2906769216060638,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7283159494400024,0.2096978276968002,0.9526932835578918,285.0380859375,284.95001220703125,300.2414855957031,293.7987060546875,298.7398681640625,297.45928955078125,285.04248046875,1.0,0.5213292241096497,1.0,1.0,0.996232569217682,1.0,-2.7686543464660645,1.272672176361084,1.495982050895691,0.6451110243797302,0.950810730457306,0.950810730457306,0.0,123.2525863647461,130.0,55477.734375,0.0,1787.686767578125,1.0,279.7001953125,283.3537902832031,296.7699584960937,300.2660217285156,293.1499938964844,293.1499938964844,279.75,33475.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734403252601624,1.0,0.0,0.0,3.621835947036743,3.621859312057495,8.752878102313844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.5322265625,0.0,1483.3157958984375,1895.4371337890625,0.0,3155.079833984375,0.8991283774375916,1.0,0.0,3.0,1.0,0.0
17918160,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.6323155164718628,0.4977246224880218,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8556537628173828,0.3474602103233337,0.3301124274730682,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8490168452262878,0.3387719392776489,0.2380273789167404,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8231177926063538,0.3066924214363098,0.291986346244812,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7289684414863586,0.2105570435523986,0.9564646482467652,285.0326843261719,284.95001220703125,300.2701416015625,293.8028564453125,298.7557678222656,297.4638061523437,285.031005859375,1.0,0.5229753851890564,1.0,1.0,0.996431052684784,1.0,-2.7785377502441406,1.2774951457977295,1.501042723655701,0.6476534008979797,0.977083683013916,0.977083683013916,0.0,123.76175689697266,133.0,55845.28515625,0.0,1805.1695556640625,1.0,279.7424621582031,283.3389892578125,296.7854919433594,300.3412170410156,293.1499938964844,293.1499938964844,279.45001220703125,32289.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719908595085144,1.0,0.0,0.0,3.7137434482574463,3.713767290115357,9.202738624480844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.498046875,0.0,1577.0042724609375,1895.4371337890625,0.0,3141.485107421875,0.916944980621338,1.0,0.0,3.0,1.0,0.0
17918220,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6362952589988708,0.5012400150299072,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8562904596328735,0.3504686951637268,0.333202064037323,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8485429286956787,0.3402764499187469,0.2392921894788742,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8232241272926331,0.3087514340877533,0.2941705882549286,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7288328409194946,0.2117273062467575,0.962638795375824,284.9061279296875,284.95001220703125,300.3280944824219,293.8116760253906,298.7779541015625,297.45458984375,284.9091186523437,1.0,0.5266740918159485,1.0,1.0,0.996828019618988,1.0,-2.7980425357818604,1.286998987197876,1.5110435485839844,0.6527296900749207,0.8789312243461609,0.8789312243461609,0.0,125.51205444335938,136.0,56938.87109375,0.0,1843.548095703125,1.0,279.4570007324219,283.1928100585937,296.8449401855469,300.5394897460937,293.1499938964844,293.1499938964844,279.75,37965.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882687509059906,1.0,0.0,0.0,3.640458345413208,3.640482664108277,8.843118166623753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7744140625,0.0,1537.248291015625,1895.4371337890625,0.0,3241.76171875,0.9048341512680054,1.0,0.0,3.0,1.0,0.0
17918280,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6362952589988708,0.5012400150299072,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8562904596328735,0.3504686951637268,0.333202064037323,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8485429286956787,0.3402764499187469,0.2392921894788742,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8232241272926331,0.3087514340877533,0.2941705882549286,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7288328409194946,0.2117273062467575,0.962638795375824,284.9061279296875,284.95001220703125,300.3280944824219,293.8116760253906,298.7779541015625,297.45458984375,284.9091186523437,1.0,0.5266740918159485,1.0,1.0,0.996828019618988,1.0,-2.7980425357818604,1.286998987197876,1.5110435485839844,0.6527296900749207,0.8789312243461609,0.8789312243461609,0.0,125.51205444335938,136.0,56938.87109375,0.0,1843.548095703125,1.0,279.4570007324219,283.1928100585937,296.8449401855469,300.5394897460937,293.1499938964844,293.1499938964844,279.75,37965.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882687509059906,1.0,0.0,0.0,3.640458345413208,3.640482664108277,8.843118166623753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7744140625,0.0,1537.248291015625,1895.4371337890625,0.0,3241.76171875,0.9048341512680054,1.0,0.0,3.0,1.0,0.0
17918340,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6409780383110046,0.5056149959564209,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8565608859062195,0.3540700376033783,0.3364352285861969,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8477367162704468,0.3424471318721771,0.2406664490699768,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8229695558547974,0.3113012313842773,0.29644376039505,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7283265590667725,0.2131922990083694,0.9688547253608704,285.03924560546875,284.95001220703125,300.3866882324219,293.8210144042969,298.80517578125,297.4538269042969,285.03778076171875,1.0,0.5307710766792297,1.0,1.0,0.997224986553192,1.0,-2.8190360069274902,1.2972426414489746,1.521793246269226,0.6581330895423889,1.0,1.0,0.0,127.5832977294922,139.0,56749.2578125,0.0,1886.2996826171875,1.0,279.7432861328125,283.3253479003906,296.8077392578125,300.42041015625,293.1499938964844,293.1499938964844,279.45001220703125,32389.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762393593788147,1.0,0.0,0.0,3.788708925247192,3.788733720779419,9.578020581102464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5498046875,0.0,1664.996826171875,1895.4371337890625,0.0,3181.327880859375,0.9338351488113404,1.0,0.0,3.0,1.0,0.0
17918400,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6409780383110046,0.5056149959564209,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8565608859062195,0.3540700376033783,0.3364352285861969,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8477367162704468,0.3424471318721771,0.2406664490699768,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8229695558547974,0.3113012313842773,0.29644376039505,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7283265590667725,0.2131922990083694,0.9688547253608704,285.03924560546875,284.95001220703125,300.3866882324219,293.8210144042969,298.80517578125,297.4538269042969,285.03778076171875,1.0,0.5307710766792297,1.0,1.0,0.997224986553192,1.0,-2.8190360069274902,1.2972426414489746,1.521793246269226,0.6581330895423889,1.0,1.0,0.0,127.5832977294922,139.0,56749.2578125,0.0,1886.2996826171875,1.0,279.7432861328125,283.3253479003906,296.8077392578125,300.42041015625,293.1499938964844,293.1499938964844,279.45001220703125,32389.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762393593788147,1.0,0.0,0.0,3.788708925247192,3.788733720779419,9.578020581102464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5498046875,0.0,1664.996826171875,1895.4371337890625,0.0,3181.327880859375,0.9338351488113404,1.0,0.0,3.0,1.0,0.0
17918460,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6437335014343262,0.5113792419433594,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8558999300003052,0.3569758236408233,0.3394677639007568,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8460098505020142,0.3438121080398559,0.2418629676103592,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8218573927879333,0.3132126927375793,0.2985263168811798,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7270718216896057,0.2141918390989303,0.9744384288787842,284.9017333984375,284.95001220703125,300.44580078125,293.830810546875,298.8244323730469,297.4380187988281,284.9041748046875,1.0,0.5351477265357971,1.0,1.0,0.997829794883728,1.0,-2.84026312828064,1.307571530342102,1.5326915979385376,0.6636569499969482,0.9003940224647522,0.9003940224647522,0.0,130.10520935058594,142.0,57971.08984375,0.0,1932.17919921875,1.0,279.45709228515625,283.166259765625,296.8658752441406,300.62457275390625,293.1499938964844,293.1499938964844,279.75,37651.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872839212417603,1.0,0.0,0.0,3.733369827270508,3.7333950996398926,9.300264878220332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.1376953125,0.0,1640.5562744140625,1895.4371337890625,0.0,3284.798095703125,0.9251225590705872,1.0,0.0,3.0,1.0,0.0
17918520,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6437335014343262,0.5113792419433594,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8558999300003052,0.3569758236408233,0.3394677639007568,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8460098505020142,0.3438121080398559,0.2418629676103592,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8218573927879333,0.3132126927375793,0.2985263168811798,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7270718216896057,0.2141918390989303,0.9744384288787842,284.9017333984375,284.95001220703125,300.44580078125,293.830810546875,298.8244323730469,297.4380187988281,284.9041748046875,1.0,0.5351477265357971,1.0,1.0,0.997829794883728,1.0,-2.84026312828064,1.307571530342102,1.5326915979385376,0.6636569499969482,0.9003940224647522,0.9003940224647522,0.0,130.10520935058594,142.0,57971.08984375,0.0,1932.17919921875,1.0,279.45709228515625,283.166259765625,296.8658752441406,300.62457275390625,293.1499938964844,293.1499938964844,279.75,37651.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872839212417603,1.0,0.0,0.0,3.733369827270508,3.7333950996398926,9.300264878220332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.1376953125,0.0,1640.5562744140625,1895.4371337890625,0.0,3284.798095703125,0.9251225590705872,1.0,0.0,3.0,1.0,0.0
17918580,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.6473955512046814,0.5173196196556091,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8552678823471069,0.3605093955993652,0.3426345586776733,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8443433046340942,0.3458800017833709,0.2431626319885254,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8207452893257141,0.3156445920467376,0.3006887435913086,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7257540822029114,0.2155012041330337,0.979988694190979,285.0523376464844,284.95001220703125,300.5052795410156,293.8409118652344,298.8497619628906,297.432861328125,285.0525817871094,1.0,0.5396543741226196,1.0,1.0,0.9984346628189088,1.0,-2.86203670501709,1.3181812763214111,1.5438554286956787,0.6692506074905396,1.0,1.0,0.0,132.72296142578125,145.0,57606.65625,0.0,1980.04248046875,1.0,279.7434997558594,283.3202514648437,296.8280944824219,300.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,33382.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809739351272583,1.0,0.0,0.0,3.8490958213806152,3.849121332168579,9.88577426142001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.30078125,0.0,1745.5025634765625,1895.4371337890625,0.0,3225.707275390625,0.9480623602867126,1.0,0.0,3.0,1.0,0.0
17918640,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.6473955512046814,0.5173196196556091,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8552678823471069,0.3605093955993652,0.3426345586776733,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8443433046340942,0.3458800017833709,0.2431626319885254,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8207452893257141,0.3156445920467376,0.3006887435913086,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7257540822029114,0.2155012041330337,0.979988694190979,285.0523376464844,284.95001220703125,300.5052795410156,293.8409118652344,298.8497619628906,297.432861328125,285.0525817871094,1.0,0.5396543741226196,1.0,1.0,0.9984346628189088,1.0,-2.86203670501709,1.3181812763214111,1.5438554286956787,0.6692506074905396,1.0,1.0,0.0,132.72296142578125,145.0,57606.65625,0.0,1980.04248046875,1.0,279.7434997558594,283.3202514648437,296.8280944824219,300.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,33382.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809739351272583,1.0,0.0,0.0,3.8490958213806152,3.849121332168579,9.88577426142001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.30078125,0.0,1745.5025634765625,1895.4371337890625,0.0,3225.707275390625,0.9480623602867126,1.0,0.0,3.0,1.0,0.0
17918700,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6486672163009644,0.5202340483665466,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8550645709037781,0.3620746433734894,0.3443136513233185,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8436391353607178,0.3466825187206268,0.2438911944627761,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8202949166297913,0.316680908203125,0.3018530607223511,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7251971364021301,0.2160383611917495,0.9830687642097472,284.9131774902344,284.95001220703125,300.5350952148437,293.84600830078125,298.8602600097656,297.4263610839844,284.90557861328125,1.0,0.5419845581054688,1.0,1.0,0.9987370371818542,1.0,-2.8735363483428955,1.3237760066986084,1.549760341644287,0.6722446084022522,0.9448585510253906,0.9448585510253906,0.0,134.05001831054688,145.0,58922.46875,0.0,2005.313720703125,1.0,279.4936218261719,283.1512756347656,296.8895874023437,300.7406921386719,293.1499938964844,293.1499938964844,279.45001220703125,35204.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883740305900574,1.0,0.0,0.0,3.864546537399292,3.864572525024414,9.965300478143035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.83984375,0.0,1778.916259765625,1895.4371337890625,0.0,3294.998046875,0.95167338848114,1.0,0.0,3.0,1.0,0.0
17918760,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6493279337882996,0.5239790678024292,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8541629910469055,0.3633905947208404,0.3456703722476959,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8422209024429321,0.3471977710723877,0.2443463504314422,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8191925287246704,0.3174829185009002,0.3027257323265075,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7240598797798157,0.216388463973999,0.9851482510566713,284.90447998046875,284.95001220703125,300.5649108886719,293.8511657714844,298.8680725097656,297.4147644042969,284.9070129394531,1.0,0.5442754626274109,0.9998788237571716,0.9998788237571716,0.9989896416664124,1.0,-2.88376522064209,1.3287484645843506,1.5550167560577393,0.6749024987220764,0.922517478466034,0.922517478466034,0.0,135.59381103515625,148.0,58964.2265625,0.0,2029.73291015625,1.0,279.4559631347656,283.14776611328125,296.8866271972656,300.7070007324219,293.1499938964844,293.1499938964844,279.1499938964844,37340.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917949199676514,1.0,0.0,0.0,3.814880847930908,3.8149068355560303,9.710805670692937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.9658203125,0.0,1734.940673828125,1895.4371337890625,0.0,3326.98974609375,0.9430193901062012,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.6498767137527466,0.5301755666732788,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8524535298347473,0.3653283417224884,0.3476061820983886,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8397127389907837,0.3478834629058838,0.2449108809232711,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8171650767326355,0.3186122477054596,0.303907573223114,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7219727635383606,0.2168073207139969,0.9876084923744202,284.8565368652344,284.95001220703125,300.61102294921875,293.8591003417969,298.87921142578125,297.39520263671875,284.864990234375,1.0,0.5477496981620789,0.9996914863586426,0.9996914863586426,0.9993800520896912,1.0,-2.898597002029419,1.3359605073928833,1.5626364946365356,0.6787319779396057,0.83987957239151,0.83987957239151,0.0,138.0889434814453,148.0,59409.5234375,0.0,2066.690673828125,1.0,279.16680908203125,283.0853576660156,296.89617919921875,300.7852783203125,293.1499938964844,293.1499938964844,279.1499938964844,42478.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898988664150238,1.0,0.0,0.0,3.614839792251587,3.6148645877838135,8.719094921616488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.2216796875,0.0,1542.4090576171875,1895.4371337890625,0.0,3394.1552734375,0.9027525782585144,1.0,0.0,3.0,1.0,0.0
17918880,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6501708030700684,0.5319812893867493,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8519693613052368,0.3659814298152923,0.3481785953044891,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8389963507652283,0.3481784760951996,0.2450792342424392,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.81657874584198,0.319012701511383,0.3042524456977844,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.721356987953186,0.2169693559408188,0.9882760047912598,284.8883361816406,284.95001220703125,300.62457275390625,293.8614501953125,298.8833923339844,297.3910522460937,284.8919372558594,1.0,0.5487578511238098,0.99963641166687,0.99963641166687,0.9994948506355286,1.0,-2.902873992919922,1.338042378425598,1.5648316144943235,0.679824948310852,0.8497011065483093,0.8497011065483093,0.0,138.81849670410156,136.0,59459.3984375,0.0,2077.462646484375,1.0,279.1574401855469,283.1077575683594,296.8821716308594,300.7477111816406,293.1499938964844,293.1499938964844,279.45001220703125,40634.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986397981643677,1.0,0.0,0.0,3.5946381092071533,3.5946624279022217,8.621912570561108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.802734375,0.0,1506.5970458984375,1895.4371337890625,0.0,3390.90185546875,0.8974960446357727,1.0,0.0,3.0,1.0,0.0
17918940,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6542151570320129,0.5261021852493286,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8574747443199158,0.3694899976253509,0.3512095510959625,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8432263731956482,0.35019251704216,0.2462620884180069,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8210787773132324,0.3213330805301666,0.3061908185482025,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7247843146324158,0.2180927991867065,0.9923323392868042,285.01129150390625,284.95001220703125,300.68408203125,293.87164306640625,298.9123229980469,297.3934020996094,285.009521484375,1.0,0.547974169254303,0.9993940591812134,0.9993940591812134,1.0,1.0,-2.908097743988037,1.3405282497406006,1.567569613456726,0.6812618374824524,0.9561111330986024,0.9561111330986024,0.0,137.1788330078125,139.0,58985.2890625,0.0,2078.0927734375,1.0,279.4428100585937,283.23504638671875,296.8460693359375,300.60546875,293.1499938964844,293.1499938964844,279.1499938964844,33404.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895529508590698,1.0,0.0,0.0,3.7196319103240967,3.719656229019165,9.231945909959904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.57421875,0.0,1592.23876953125,1895.4371337890625,0.0,3306.02685546875,0.918870747089386,1.0,0.0,3.0,1.0,0.0
17919000,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6542151570320129,0.5261021852493286,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8574747443199158,0.3694899976253509,0.3512095510959625,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8432263731956482,0.35019251704216,0.2462620884180069,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8210787773132324,0.3213330805301666,0.3061908185482025,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7247843146324158,0.2180927991867065,0.9923323392868042,285.01129150390625,284.95001220703125,300.68408203125,293.87164306640625,298.9123229980469,297.3934020996094,285.009521484375,1.0,0.547974169254303,0.9993940591812134,0.9993940591812134,1.0,1.0,-2.908097743988037,1.3405282497406006,1.567569613456726,0.6812618374824524,0.9561111330986024,0.9561111330986024,0.0,137.1788330078125,139.0,58985.2890625,0.0,2078.0927734375,1.0,279.4428100585937,283.23504638671875,296.8460693359375,300.60546875,293.1499938964844,293.1499938964844,279.1499938964844,33404.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895529508590698,1.0,0.0,0.0,3.7196319103240967,3.719656229019165,9.231945909959904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.57421875,0.0,1592.23876953125,1895.4371337890625,0.0,3306.02685546875,0.918870747089386,1.0,0.0,3.0,1.0,0.0
17919060,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6585947275161743,0.5238862037658691,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8609427809715271,0.3723344504833221,0.3540488183498382,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8454595804214478,0.3514389097690582,0.2472733259201049,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8236460089683533,0.3230628669261932,0.3079675137996673,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7266116142272949,0.2188676744699478,0.9962260127067566,284.9088439941406,284.95001220703125,300.7433166503906,293.8816223144531,298.9403381347656,297.3941955566406,284.911376953125,1.0,0.549146294593811,0.9987045526504515,0.9987045526504515,1.0,1.0,-2.916867017745972,1.344818353652954,1.5720486640930176,0.683343231678009,0.8666284084320068,0.8666284084320068,0.0,136.811279296875,142.0,59738.51171875,0.0,2091.041015625,1.0,279.1571960449219,283.1153259277344,296.9017639160156,300.7757263183594,293.1499938964844,293.1499938964844,279.45001220703125,38634.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974392414093018,1.0,0.0,0.0,3.605465888977051,3.60548996925354,8.673933393765765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2978515625,0.0,1503.65869140625,1895.4371337890625,0.0,3379.702880859375,0.8977932333946228,1.0,0.0,3.0,1.0,0.0
17919120,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6585947275161743,0.5238862037658691,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8609427809715271,0.3723344504833221,0.3540488183498382,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8454595804214478,0.3514389097690582,0.2472733259201049,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8236460089683533,0.3230628669261932,0.3079675137996673,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7266116142272949,0.2188676744699478,0.9962260127067566,284.9088439941406,284.95001220703125,300.7433166503906,293.8816223144531,298.9403381347656,297.3941955566406,284.911376953125,1.0,0.549146294593811,0.9987045526504515,0.9987045526504515,1.0,1.0,-2.916867017745972,1.344818353652954,1.5720486640930176,0.683343231678009,0.8666284084320068,0.8666284084320068,0.0,136.811279296875,142.0,59738.51171875,0.0,2091.041015625,1.0,279.1571960449219,283.1153259277344,296.9017639160156,300.7757263183594,293.1499938964844,293.1499938964844,279.45001220703125,38634.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974392414093018,1.0,0.0,0.0,3.605465888977051,3.60548996925354,8.673933393765765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2978515625,0.0,1503.65869140625,1895.4371337890625,0.0,3379.702880859375,0.8977932333946228,1.0,0.0,3.0,1.0,0.0
17919180,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6638252139091492,0.5243262648582458,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8631808757781982,0.3758197426795959,0.3571377694606781,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8465295433998108,0.3533704876899719,0.248463749885559,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8250636458396912,0.325324684381485,0.3099346756935119,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7274521589279175,0.220017060637474,1.0008035898208618,285.0273132324219,284.95001220703125,300.80206298828125,293.8912658691406,298.9729309082031,297.40350341796875,285.025634765625,1.0,0.5513747334480286,0.9980151057243348,0.9980151057243348,1.0,1.0,-2.9303996562957764,1.3514188528060913,1.578980803489685,0.686725378036499,0.980634331703186,0.980634331703186,0.0,137.4567108154297,145.0,59452.6328125,0.0,2117.2060546875,1.0,279.4430236816406,283.23681640625,296.8721618652344,300.6558532714844,293.1499938964844,293.1499938964844,279.1499938964844,32672.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899463415145874,1.0,0.0,0.0,3.7478573322296143,3.7478816509246826,9.372584486300184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.16796875,0.0,1619.22412109375,1895.4371337890625,0.0,3309.705810546875,0.9247736930847168,1.0,0.0,3.0,1.0,0.0
17919240,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6638252139091492,0.5243262648582458,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8631808757781982,0.3758197426795959,0.3571377694606781,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8465295433998108,0.3533704876899719,0.248463749885559,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8250636458396912,0.325324684381485,0.3099346756935119,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7274521589279175,0.220017060637474,1.0008035898208618,285.0273132324219,284.95001220703125,300.80206298828125,293.8912658691406,298.9729309082031,297.40350341796875,285.025634765625,1.0,0.5513747334480286,0.9980151057243348,0.9980151057243348,1.0,1.0,-2.9303996562957764,1.3514188528060913,1.578980803489685,0.686725378036499,0.980634331703186,0.980634331703186,0.0,137.4567108154297,145.0,59452.6328125,0.0,2117.2060546875,1.0,279.4430236816406,283.23681640625,296.8721618652344,300.6558532714844,293.1499938964844,293.1499938964844,279.1499938964844,32672.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899463415145874,1.0,0.0,0.0,3.7478573322296143,3.7478816509246826,9.372584486300184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.16796875,0.0,1619.22412109375,1895.4371337890625,0.0,3309.705810546875,0.9247736930847168,1.0,0.0,3.0,1.0,0.0
17919300,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6656228303909302,0.5253092646598816,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8639084100723267,0.3772853016853332,0.3587168753147125,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8466954231262207,0.3540210127830505,0.2490822225809097,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8254209160804749,0.3262105286121368,0.3109485507011413,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7275871634483337,0.2204353660345077,1.0032830238342283,284.8876647949219,284.95001220703125,300.8312072753906,293.8959350585937,298.9855041503906,297.40155029296875,284.8827514648437,1.0,0.5528150200843811,0.997670352458954,0.997670352458954,1.0,1.0,-2.938422918319702,1.355320930480957,1.5831018686294556,0.6887918710708618,0.8914821743965149,0.8914821743965149,0.0,138.0689239501953,145.0,60565.5390625,0.0,2133.966796875,1.0,279.1953125,283.0750427246094,296.9338684082031,300.8961486816406,293.1499938964844,293.1499938964844,279.1499938964844,36304.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968339562416077,1.0,0.0,0.0,3.7397191524505615,3.739743947982788,9.331925525657424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.79296875,0.0,1637.628173828125,1895.4371337890625,0.0,3374.05419921875,0.9236405491828918,1.0,0.0,3.0,1.0,0.0
17919360,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6668952107429504,0.5274320840835571,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8637672662734985,0.3785756230354309,0.3599893748760223,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8459958434104919,0.3544674813747406,0.2494424432516098,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249940872192383,0.326927125453949,0.311686098575592,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.727027177810669,0.2207132428884506,1.004827618598938,284.9054870605469,284.95001220703125,300.86016845703125,293.90045166015625,298.99566650390625,297.3951416015625,284.9081726074219,1.0,0.5543491244316101,0.9973204731941224,0.9973204731941224,1.0,1.0,-2.945680618286133,1.3588504791259766,1.5868302583694458,0.6906525492668152,0.8834068775177002,0.8834068775177002,0.0,139.0089111328125,148.0,60476.23046875,0.0,2151.1396484375,1.0,279.1570129394531,283.0951538085937,296.92852783203125,300.8479919433594,293.1499938964844,293.1499938964844,279.45001220703125,38061.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994473814964294,1.0,0.0,0.0,3.6681809425354,3.668205499649048,8.978313985608111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.2626953125,0.0,1568.99462890625,1895.4371337890625,0.0,3398.432373046875,0.911080837249756,1.0,0.0,3.0,1.0,0.0
17919420,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6706758141517639,0.531457781791687,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8639979958534241,0.3819846212863922,0.3630289137363434,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.845146119594574,0.356266975402832,0.2505553364753723,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8245834112167358,0.3290644586086273,0.3135625720024109,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7262595295906067,0.2217375934123993,1.0090404748916626,285.033203125,284.95001220703125,300.9175109863281,293.90899658203125,299.0229187011719,297.3955078125,285.0317687988281,1.0,0.5577911138534546,0.996620774269104,0.996620774269104,1.0,1.0,-2.9628255367279053,1.3672022819519043,1.595623254776001,0.6950069069862366,1.0,1.0,0.0,140.927978515625,151.0,60194.30078125,0.0,2190.49267578125,1.0,279.4434509277344,283.22564697265625,296.8947448730469,300.7257080078125,293.1499938964844,293.1499938964844,279.1499938964844,32682.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929520845413208,1.0,0.0,0.0,3.805916547775269,3.805941343307495,9.665220659371698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.8037109375,0.0,1687.7657470703125,1895.4371337890625,0.0,3337.803955078125,0.9379189610481262,1.0,0.0,3.0,1.0,0.0
17919480,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6706758141517639,0.531457781791687,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8639979958534241,0.3819846212863922,0.3630289137363434,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.845146119594574,0.356266975402832,0.2505553364753723,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8245834112167358,0.3290644586086273,0.3135625720024109,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7262595295906067,0.2217375934123993,1.0090404748916626,285.033203125,284.95001220703125,300.9175109863281,293.90899658203125,299.0229187011719,297.3955078125,285.0317687988281,1.0,0.5577911138534546,0.996620774269104,0.996620774269104,1.0,1.0,-2.9628255367279053,1.3672022819519043,1.595623254776001,0.6950069069862366,1.0,1.0,0.0,140.927978515625,151.0,60194.30078125,0.0,2190.49267578125,1.0,279.4434509277344,283.22564697265625,296.8947448730469,300.7257080078125,293.1499938964844,293.1499938964844,279.1499938964844,32682.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929520845413208,1.0,0.0,0.0,3.805916547775269,3.805941343307495,9.665220659371698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.8037109375,0.0,1687.7657470703125,1895.4371337890625,0.0,3337.803955078125,0.9379189610481262,1.0,0.0,3.0,1.0,0.0
17919540,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6724234223365784,0.5370005369186401,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632425665855408,0.3846632838249206,0.365849494934082,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8433521389961243,0.357246458530426,0.251481682062149,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8232911229133606,0.3305467963218689,0.315240204334259,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7247298359870911,0.2222982943058014,1.0126434564590454,284.9016418457031,284.95001220703125,300.9739074707031,293.9168395996094,299.0411376953125,297.3800354003906,284.90386962890625,1.0,0.5615569949150085,0.9959210753440856,0.9959210753440856,1.0,1.0,-2.980342626571656,1.375714659690857,1.6046278476715088,0.6995417475700378,0.9009189009666444,0.9009189009666444,0.0,143.36260986328125,154.0,61337.125,0.0,2233.529296875,1.0,279.1570129394531,283.0724792480469,296.9473571777344,300.9210205078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029405117034912,1.0,0.0,0.0,3.742144823074341,3.7421700954437256,9.344035447611532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.8251953125,0.0,1651.8907470703125,1895.4371337890625,0.0,3430.978759765625,0.9272233247756958,1.0,0.0,3.0,1.0,0.0
17919600,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6724234223365784,0.5370005369186401,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632425665855408,0.3846632838249206,0.365849494934082,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8433521389961243,0.357246458530426,0.251481682062149,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8232911229133606,0.3305467963218689,0.315240204334259,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7247298359870911,0.2222982943058014,1.0126434564590454,284.9016418457031,284.95001220703125,300.9739074707031,293.9168395996094,299.0411376953125,297.3800354003906,284.90386962890625,1.0,0.5615569949150085,0.9959210753440856,0.9959210753440856,1.0,1.0,-2.980342626571656,1.375714659690857,1.6046278476715088,0.6995417475700378,0.9009189009666444,0.9009189009666444,0.0,143.36260986328125,154.0,61337.125,0.0,2233.529296875,1.0,279.1570129394531,283.0724792480469,296.9473571777344,300.9210205078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029405117034912,1.0,0.0,0.0,3.742144823074341,3.7421700954437256,9.344035447611532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.8251953125,0.0,1651.8907470703125,1895.4371337890625,0.0,3430.978759765625,0.9272233247756958,1.0,0.0,3.0,1.0,0.0
17919660,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6732703447341919,0.5439833998680115,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8614389896392822,0.3872048258781433,0.3682727217674255,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8405324220657349,0.3580575585365295,0.2520685791969299,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8210203051567078,0.331857293844223,0.3165256381034851,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7222609519958496,0.2226544767618179,1.0146238803863523,284.8963928222656,284.95001220703125,301.0291748046875,293.923828125,299.0567321777344,297.3606262207031,284.8977966308594,1.0,0.5653589963912964,0.9950541257858276,0.9950541257858276,1.0,1.0,-2.9962799549102783,1.3834565877914429,1.612823486328125,0.7036182880401611,0.8387222290039062,0.8387222290039062,0.0,146.2194061279297,157.0,61735.35546875,0.0,2276.367431640625,1.0,278.8585205078125,283.0401916503906,296.93951416015625,300.95086669921875,293.1499938964844,293.1499938964844,279.1499938964844,40142.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908669412136078,1.0,0.0,0.0,3.5278306007385254,3.5278542041778564,8.304409107040556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.185546875,0.0,1431.40966796875,1895.4371337890625,0.0,3484.25146484375,0.8821749687194824,1.0,0.0,3.0,1.0,0.0
17919720,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6732703447341919,0.5439833998680115,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8614389896392822,0.3872048258781433,0.3682727217674255,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8405324220657349,0.3580575585365295,0.2520685791969299,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8210203051567078,0.331857293844223,0.3165256381034851,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7222609519958496,0.2226544767618179,1.0146238803863523,284.8963928222656,284.95001220703125,301.0291748046875,293.923828125,299.0567321777344,297.3606262207031,284.8977966308594,1.0,0.5653589963912964,0.9950541257858276,0.9950541257858276,1.0,1.0,-2.9962799549102783,1.3834565877914429,1.612823486328125,0.7036182880401611,0.8387222290039062,0.8387222290039062,0.0,146.2194061279297,157.0,61735.35546875,0.0,2276.367431640625,1.0,278.8585205078125,283.0401916503906,296.93951416015625,300.95086669921875,293.1499938964844,293.1499938964844,279.1499938964844,40142.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908669412136078,1.0,0.0,0.0,3.5278306007385254,3.5278542041778564,8.304409107040556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.185546875,0.0,1431.40966796875,1895.4371337890625,0.0,3484.25146484375,0.8821749687194824,1.0,0.0,3.0,1.0,0.0
17919780,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.675670862197876,0.5496076941490173,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8609342575073242,0.3906681835651397,0.3714206218719482,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.839038074016571,0.3598757684230804,0.253239631652832,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8199082016944885,0.3339595198631286,0.3184170424938202,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7207837104797363,0.2235593497753143,1.0184391736984253,285.01239013671875,284.95001220703125,301.08319091796875,293.9298400878906,299.0806579589844,297.3575744628906,285.0119934082031,1.0,0.5693544149398804,0.9941871762275696,0.9941871762275696,1.0,1.0,-3.015088558197021,1.392600655555725,1.622488021850586,0.7084197998046875,0.9418500065803528,0.9418500065803528,0.0,148.776611328125,145.0,61472.68359375,0.0,2323.275390625,1.0,279.1415405273437,283.162109375,296.90740966796875,300.8192749023437,293.1499938964844,293.1499938964844,278.8500061035156,33263.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002760648727417,1.0,0.0,0.0,3.6550559997558594,3.6550796031951904,8.914179829844215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.837890625,0.0,1518.29443359375,1895.4371337890625,0.0,3406.157470703125,0.9045841693878174,1.0,0.0,3.0,1.0,0.0
17919840,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.675670862197876,0.5496076941490173,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8609342575073242,0.3906681835651397,0.3714206218719482,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.839038074016571,0.3598757684230804,0.253239631652832,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8199082016944885,0.3339595198631286,0.3184170424938202,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7207837104797363,0.2235593497753143,1.0184391736984253,285.01239013671875,284.95001220703125,301.08319091796875,293.9298400878906,299.0806579589844,297.3575744628906,285.0119934082031,1.0,0.5693544149398804,0.9941871762275696,0.9941871762275696,1.0,1.0,-3.015088558197021,1.392600655555725,1.622488021850586,0.7084197998046875,0.9418500065803528,0.9418500065803528,0.0,148.776611328125,145.0,61472.68359375,0.0,2323.275390625,1.0,279.1415405273437,283.162109375,296.90740966796875,300.8192749023437,293.1499938964844,293.1499938964844,278.8500061035156,33263.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002760648727417,1.0,0.0,0.0,3.6550559997558594,3.6550796031951904,8.914179829844215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.837890625,0.0,1518.29443359375,1895.4371337890625,0.0,3406.157470703125,0.9045841693878174,1.0,0.0,3.0,1.0,0.0
