time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919900,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.6764568090438843,0.547974169254303,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8629381060600281,0.3920887112617492,0.372928649187088,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8403843641281128,0.360443651676178,0.253775954246521,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8213860988616943,0.3347415626049042,0.3193023204803467,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7218375205993652,0.2238399386405944,1.0201524496078491,284.8828125,284.95001220703125,301.1096496582031,293.9324645996094,299.0899658203125,297.3520812988281,284.8796081542969,1.0,0.5692704319953918,0.9937536716461182,0.9937536716461182,1.0,1.0,-3.018726587295532,1.3943170309066772,1.6244094371795654,0.7095159888267517,0.8559733629226685,0.8559733629226685,0.0,148.3986053466797,145.0,62397.52734375,0.0,2327.900634765625,1.0,278.8974609375,283.01287841796875,296.9651184082031,301.0511169433594,293.1499938964844,293.1499938964844,278.8500061035156,37376.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065285325050354,1.0,0.0,0.0,3.6289567947387695,3.628980875015259,8.787329193182813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.5810546875,0.0,1520.1207275390625,1895.4371337890625,0.0,3464.359375,0.8992967009544373,1.0,0.0,3.0,1.0,0.0
17919960,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6776970028877258,0.5440967679023743,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.865875780582428,0.3933644890785217,0.3740954101085663,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8425435423851013,0.3608441650867462,0.2540349662303924,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8236703872680664,0.3353829681873321,0.3198787569999695,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7235775589942932,0.2240094244480133,1.0207812786102295,284.9110412597656,284.95001220703125,301.1357421875,293.9347839355469,299.0998840332031,297.3481140136719,284.9124755859375,1.0,0.5681666731834412,0.9932902455329896,0.9932902455329896,1.0,1.0,-3.0172359943389893,1.3935626745224,1.623673439025879,0.7091401219367981,0.8559648990631104,0.8559648990631104,0.0,147.08644104003906,148.0,62133.1015625,0.0,2318.4423828125,1.0,278.85791015625,283.0417175292969,296.9564514160156,300.9888916015625,293.1499938964844,293.1499938964844,279.1499938964844,38479.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084365367889404,1.0,0.0,0.0,3.548904657363892,3.5489282608032227,8.403921469835041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.55859375,0.0,1441.614013671875,1895.4371337890625,0.0,3482.088134765625,0.8850236535072327,1.0,0.0,3.0,1.0,0.0
17920020,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6825694441795349,0.5413986444473267,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.869563639163971,0.3966941237449646,0.3770014941692352,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8448836803436279,0.3624734580516815,0.2549930810928345,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8262515664100647,0.337327092885971,0.3215114176273346,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7253396511077881,0.22483491897583,1.023711919784546,285.0114440917969,284.95001220703125,301.1867370605469,293.9384765625,299.1298217773437,297.35943603515625,285.0096740722656,1.0,0.5689731240272522,0.992363452911377,0.992363452911377,1.0,1.0,-3.0241050720214844,1.396920680999756,1.627184510231018,0.7106563448905945,0.9526744484901428,0.9526744484901428,0.0,146.47410583496094,151.0,61728.74609375,0.0,2327.740966796875,1.0,279.1425170898437,283.1502685546875,296.92059326171875,300.85369873046875,293.1499938964844,293.1499938964844,278.8500061035156,32932.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013259410858154,1.0,0.0,0.0,3.6834232807159424,3.683447122573853,9.053084113475052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.734375,0.0,1547.5078125,1895.4371337890625,0.0,3415.941162109375,0.910359501838684,1.0,0.0,3.0,1.0,0.0
17920080,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6825694441795349,0.5413986444473267,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.869563639163971,0.3966941237449646,0.3770014941692352,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8448836803436279,0.3624734580516815,0.2549930810928345,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8262515664100647,0.337327092885971,0.3215114176273346,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7253396511077881,0.22483491897583,1.023711919784546,285.0114440917969,284.95001220703125,301.1867370605469,293.9384765625,299.1298217773437,297.35943603515625,285.0096740722656,1.0,0.5689731240272522,0.992363452911377,0.992363452911377,1.0,1.0,-3.0241050720214844,1.396920680999756,1.627184510231018,0.7106563448905945,0.9526744484901428,0.9526744484901428,0.0,146.47410583496094,151.0,61728.74609375,0.0,2327.740966796875,1.0,279.1425170898437,283.1502685546875,296.92059326171875,300.85369873046875,293.1499938964844,293.1499938964844,278.8500061035156,32932.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013259410858154,1.0,0.0,0.0,3.6834232807159424,3.683447122573853,9.053084113475052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.734375,0.0,1547.5078125,1895.4371337890625,0.0,3415.941162109375,0.910359501838684,1.0,0.0,3.0,1.0,0.0
17920140,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6854885220527649,0.5425850749015808,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8710018396377563,0.3993342816829681,0.379691332578659,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8451041579246521,0.3633305430412292,0.2557614147663116,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8268406391143799,0.3386578559875488,0.3229561150074005,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7254168391227722,0.225263237953186,1.0263080596923828,284.9098815917969,284.95001220703125,301.2359313964844,293.9408264160156,299.1503601074219,297.35479736328125,284.91192626953125,1.0,0.570854902267456,0.9914366006851196,0.9914366006851196,1.0,1.0,-3.034546375274658,1.401973843574524,1.6325724124908447,0.7133021950721741,0.8644037842750549,0.8644037842750549,0.0,147.26596069335938,154.0,62517.93359375,0.0,2350.837890625,1.0,278.8574523925781,283.029296875,296.96441650390625,301.0183410644531,293.1499938964844,293.1499938964844,279.1499938964844,38296.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097852110862732,1.0,0.0,0.0,3.580498695373535,3.5805225372314453,8.554218879908149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9404296875,0.0,1474.0701904296875,1895.4371337890625,0.0,3494.610107421875,0.8919535875320435,1.0,0.0,3.0,1.0,0.0
17920200,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6854885220527649,0.5425850749015808,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8710018396377563,0.3993342816829681,0.379691332578659,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8451041579246521,0.3633305430412292,0.2557614147663116,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8268406391143799,0.3386578559875488,0.3229561150074005,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7254168391227722,0.225263237953186,1.0263080596923828,284.9098815917969,284.95001220703125,301.2359313964844,293.9408264160156,299.1503601074219,297.35479736328125,284.91192626953125,1.0,0.570854902267456,0.9914366006851196,0.9914366006851196,1.0,1.0,-3.034546375274658,1.401973843574524,1.6325724124908447,0.7133021950721741,0.8644037842750549,0.8644037842750549,0.0,147.26596069335938,154.0,62517.93359375,0.0,2350.837890625,1.0,278.8574523925781,283.029296875,296.96441650390625,301.0183410644531,293.1499938964844,293.1499938964844,279.1499938964844,38296.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097852110862732,1.0,0.0,0.0,3.580498695373535,3.5805225372314453,8.554218879908149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9404296875,0.0,1474.0701904296875,1895.4371337890625,0.0,3494.610107421875,0.8919535875320435,1.0,0.0,3.0,1.0,0.0
17920260,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6890532970428467,0.5451654195785522,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.871888279914856,0.4026606380939483,0.3826521039009094,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8448359966278076,0.3649024069309234,0.2567217051982879,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8269236087799072,0.3405455648899078,0.3245968818664551,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7250307202339172,0.2260495126247406,1.029417634010315,285.0174255371094,284.95001220703125,301.2832336425781,293.9417419433594,299.174560546875,297.3582763671875,285.0157470703125,1.0,0.5734764933586121,0.9906491041183472,0.9906491041183472,1.0,1.0,-3.0480668544769287,1.4085414409637451,1.639525294303894,0.7167143225669861,0.9679442048072816,0.9679442048072816,0.0,148.62991333007812,157.0,62220.39453125,0.0,2382.722900390625,1.0,279.142822265625,283.1425170898437,296.92694091796875,300.8896789550781,293.1499938964844,293.1499938964844,278.8500061035156,32778.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032958149909972,1.0,0.0,0.0,3.7203099727630615,3.720334053039551,9.235311040356464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.7646484375,0.0,1588.2396240234375,1895.4371337890625,0.0,3434.28662109375,0.9185910224914552,1.0,0.0,3.0,1.0,0.0
17920320,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6890532970428467,0.5451654195785522,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.871888279914856,0.4026606380939483,0.3826521039009094,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8448359966278076,0.3649024069309234,0.2567217051982879,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8269236087799072,0.3405455648899078,0.3245968818664551,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7250307202339172,0.2260495126247406,1.029417634010315,285.0174255371094,284.95001220703125,301.2832336425781,293.9417419433594,299.174560546875,297.3582763671875,285.0157470703125,1.0,0.5734764933586121,0.9906491041183472,0.9906491041183472,1.0,1.0,-3.0480668544769287,1.4085414409637451,1.639525294303894,0.7167143225669861,0.9679442048072816,0.9679442048072816,0.0,148.62991333007812,157.0,62220.39453125,0.0,2382.722900390625,1.0,279.142822265625,283.1425170898437,296.92694091796875,300.8896789550781,293.1499938964844,293.1499938964844,278.8500061035156,32778.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032958149909972,1.0,0.0,0.0,3.7203099727630615,3.720334053039551,9.235311040356464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.7646484375,0.0,1588.2396240234375,1895.4371337890625,0.0,3434.28662109375,0.9185910224914552,1.0,0.0,3.0,1.0,0.0
17920380,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6905009746551514,0.5497722625732422,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8714890480041504,0.4052566587924957,0.385360985994339,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8433629870414734,0.3656724989414215,0.2574732601642608,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8258839249610901,0.3417889475822449,0.3260168433189392,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7236815094947815,0.226391926407814,1.0319057703018188,284.9074401855469,284.95001220703125,301.3284606933594,293.9410705566406,299.1889038085937,297.3453369140625,284.9096374511719,1.0,0.5765925645828247,0.9898616075515748,0.9898616075515748,1.0,1.0,-3.0624654293060303,1.4155150651931765,1.646950364112854,0.7204461693763733,0.875400960445404,0.875400960445404,0.0,150.70062255859375,160.0,63139.46875,0.0,2420.182373046875,1.0,278.8570861816406,283.0120849609375,296.9682312011719,301.06134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38125.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124768376350404,1.0,0.0,0.0,3.630424499511719,3.630448579788208,8.794438031145546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2001953125,0.0,1527.316650390625,1895.4371337890625,0.0,3519.575439453125,0.9028244614601136,1.0,0.0,3.0,1.0,0.0
17920440,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6905009746551514,0.5497722625732422,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8714890480041504,0.4052566587924957,0.385360985994339,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8433629870414734,0.3656724989414215,0.2574732601642608,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8258839249610901,0.3417889475822449,0.3260168433189392,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7236815094947815,0.226391926407814,1.0319057703018188,284.9074401855469,284.95001220703125,301.3284606933594,293.9410705566406,299.1889038085937,297.3453369140625,284.9096374511719,1.0,0.5765925645828247,0.9898616075515748,0.9898616075515748,1.0,1.0,-3.0624654293060303,1.4155150651931765,1.646950364112854,0.7204461693763733,0.875400960445404,0.875400960445404,0.0,150.70062255859375,160.0,63139.46875,0.0,2420.182373046875,1.0,278.8570861816406,283.0120849609375,296.9682312011719,301.06134033203125,293.1499938964844,293.1499938964844,279.1499938964844,38125.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124768376350404,1.0,0.0,0.0,3.630424499511719,3.630448579788208,8.794438031145546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2001953125,0.0,1527.316650390625,1895.4371337890625,0.0,3519.575439453125,0.9028244614601136,1.0,0.0,3.0,1.0,0.0
17920500,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6915602684020996,0.5524716973304749,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8710654377937317,0.406837522983551,0.3866938054561615,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8424163460731506,0.3663487732410431,0.2578222155570984,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8251565098762512,0.3426339030265808,0.3266900479793548,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7228003144264221,0.2266910672187805,1.0329231023788452,285.0310974121094,284.95001220703125,301.3502197265625,293.9400939941406,299.1978759765625,297.3428039550781,285.0340576171875,1.0,0.578246533870697,0.9894678592681884,0.9894678592681884,1.0,1.0,-3.0697617530822754,1.4190565347671509,1.6507052183151243,0.7223005294799805,0.9639536142349244,0.9639536142349244,0.0,151.8730010986328,160.0,62509.296875,0.0,2439.934814453125,1.0,279.1018371582031,283.146484375,296.9171142578125,300.8591613769531,293.1499938964844,293.1499938964844,279.1499938964844,33662.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074391722679138,1.0,0.0,0.0,3.6877763271331774,3.687800407409668,9.074494755623164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5576171875,0.0,1557.9326171875,1895.4371337890625,0.0,3472.82275390625,0.9138242602348328,1.0,0.0,3.0,1.0,0.0
17920560,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6927667856216431,0.5547276139259338,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8710943460464478,0.4085536897182464,0.3883111774921417,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8419225215911865,0.3671722114086151,0.2583957016468048,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8248278498649597,0.3435986638069153,0.3276039659976959,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7222723364830017,0.2270837724208831,1.03471577167511,285.0219116210937,284.95001220703125,301.3714294433594,293.9386901855469,299.2077331542969,297.3424377441406,285.0203857421875,1.0,0.5800159573554993,0.9889697432518004,0.9889697432518004,1.0,1.0,-3.078359842300415,1.4232232570648191,1.6551365852355957,0.724505603313446,0.984416663646698,0.984416663646698,0.0,152.95779418945312,163.0,62825.4765625,0.0,2461.760986328125,1.0,279.1430053710937,283.1322631835937,296.92626953125,300.92779541015625,293.1499938964844,293.1499938964844,278.8500061035156,32792.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064887762069702,1.0,0.0,0.0,3.7662298679351807,3.766254425048828,9.464701520300878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.55859375,0.0,1641.6019287109375,1895.4371337890625,0.0,3463.98974609375,0.9290823936462402,1.0,0.0,3.0,1.0,0.0
17920620,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6930205225944519,0.5609055757522583,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8698815107345581,0.4111009836196899,0.3910107314586639,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8397226929664612,0.367859423160553,0.2591161131858825,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8230574131011963,0.3447528779506683,0.3289735019207001,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.720241904258728,0.2273269146680832,1.036894917488098,284.9031677246094,284.95001220703125,301.4119873046875,293.9344787597656,299.21746826171875,297.3247985839844,284.9056091308594,1.0,0.5836408138275146,0.98797345161438,0.98797345161438,1.0,1.0,-3.094168186187744,1.4308621883392334,1.6633058786392212,0.7286256551742554,0.8864341378211975,0.8864341378211975,0.0,155.64138793945312,166.0,63811.3203125,0.0,2505.811279296875,1.0,278.85650634765625,282.99285888671875,296.963623046875,301.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,38120.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160001277923584,1.0,0.0,0.0,3.685146331787109,3.685170888900757,9.061554919753688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.58203125,0.0,1588.638916015625,1895.4371337890625,0.0,3552.200439453125,0.9148101210594176,1.0,0.0,3.0,1.0,0.0
17920680,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6930205225944519,0.5609055757522583,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8698815107345581,0.4111009836196899,0.3910107314586639,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8397226929664612,0.367859423160553,0.2591161131858825,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8230574131011963,0.3447528779506683,0.3289735019207001,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.720241904258728,0.2273269146680832,1.036894917488098,284.9031677246094,284.95001220703125,301.4119873046875,293.9344787597656,299.21746826171875,297.3247985839844,284.9056091308594,1.0,0.5836408138275146,0.98797345161438,0.98797345161438,1.0,1.0,-3.094168186187744,1.4308621883392334,1.6633058786392212,0.7286256551742554,0.8864341378211975,0.8864341378211975,0.0,155.64138793945312,166.0,63811.3203125,0.0,2505.811279296875,1.0,278.85650634765625,282.99285888671875,296.963623046875,301.1001892089844,293.1499938964844,293.1499938964844,279.1499938964844,38120.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160001277923584,1.0,0.0,0.0,3.685146331787109,3.685170888900757,9.061554919753688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.58203125,0.0,1588.638916015625,1895.4371337890625,0.0,3552.200439453125,0.9148101210594176,1.0,0.0,3.0,1.0,0.0
17920740,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.6935704350471497,0.5643191337585449,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8691336512565613,0.4127323925495147,0.3923829793930053,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8384672403335571,0.3685299158096313,0.2594556212425232,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8220192790031433,0.3455940186977386,0.329638808965683,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7190520167350769,0.2275926917791366,1.0377649068832395,285.03326416015625,284.95001220703125,301.4320983886719,293.9315490722656,299.2247009277344,297.3204345703125,285.03564453125,1.0,0.5855398178100586,0.9874553680419922,0.9874553680419922,1.0,1.0,-3.1021728515625,1.434738039970398,1.667434811592102,0.7306689620018005,0.9798065423965454,0.9798065423965454,0.0,157.1029510498047,166.0,63154.39453125,0.0,2528.82080078125,1.0,279.10650634765625,283.1334228515625,296.909423828125,300.8948059082031,293.1499938964844,293.1499938964844,279.1499938964844,33641.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910932183265686,1.0,0.0,0.0,3.743077754974365,3.7431023120880127,9.348694334221364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.587890625,0.0,1621.1148681640625,1895.4371337890625,0.0,3505.252685546875,0.9260636568069458,1.0,0.0,3.0,1.0,0.0
17920800,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.6942641139030457,0.5669113993644714,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8689500093460083,0.414375752210617,0.3939369916915893,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8378071188926697,0.3692978620529175,0.2599943280220032,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8215088248252869,0.3464922308921814,0.3304949700832367,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7183529138565063,0.227933794260025,1.0393469333648682,285.0251159667969,284.95001220703125,301.45001220703125,293.9283447265625,299.2323913574219,297.3188781738281,285.0236511230469,1.0,0.5873663425445557,0.9869771599769592,0.9869771599769592,1.0,1.0,-3.110735416412353,1.438882827758789,1.6718525886535645,0.732876181602478,1.0,1.0,0.0,158.3197021484375,154.0,63442.40625,0.0,2551.712890625,1.0,279.1435241699219,283.12078857421875,296.9169311523437,300.9589233398437,293.1499938964844,293.1499938964844,278.8500061035156,32909.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910187840461731,1.0,0.0,0.0,3.814606189727783,3.814631223678589,9.709406185720582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.279296875,0.0,1699.9644775390625,1895.4371337890625,0.0,3498.3466796875,0.9400274157524108,1.0,0.0,3.0,1.0,0.0
17920860,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.6949190497398376,0.5617588758468628,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8734729886054993,0.4168323576450348,0.3964288234710693,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8407691717147827,0.369861751794815,0.2605377435684204,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8247209191322327,0.3475184738636017,0.3316181004047394,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7206515669822693,0.2280571907758712,1.040348768234253,284.8917236328125,284.95001220703125,301.4852294921875,293.9201965332031,299.2415466308594,297.3057861328125,284.8933410644531,1.0,0.5859284400939941,0.9858609437942504,0.9858609437942504,1.0,1.0,-3.110774040222168,1.438786864280701,1.6719871759414673,0.7331096529960632,0.8900423645973206,0.8900423645973206,0.0,156.6145782470703,157.0,64205.05078125,0.0,2542.71484375,1.0,278.8570251464844,282.9706420898437,296.94775390625,301.1170654296875,293.1499938964844,293.1499938964844,279.1499938964844,38407.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195128679275512,1.0,0.0,0.0,3.728614568710327,3.728639841079712,9.276588457396428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.33984375,0.0,1640.8077392578125,1895.4371337890625,0.0,3584.662109375,0.9245741963386536,1.0,0.0,3.0,1.0,0.0
17920920,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.6949190497398376,0.5617588758468628,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8734729886054993,0.4168323576450348,0.3964288234710693,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8407691717147827,0.369861751794815,0.2605377435684204,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8247209191322327,0.3475184738636017,0.3316181004047394,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7206515669822693,0.2280571907758712,1.040348768234253,284.8917236328125,284.95001220703125,301.4852294921875,293.9201965332031,299.2415466308594,297.3057861328125,284.8933410644531,1.0,0.5859284400939941,0.9858609437942504,0.9858609437942504,1.0,1.0,-3.110774040222168,1.438786864280701,1.6719871759414673,0.7331096529960632,0.8900423645973206,0.8900423645973206,0.0,156.6145782470703,157.0,64205.05078125,0.0,2542.71484375,1.0,278.8570251464844,282.9706420898437,296.94775390625,301.1170654296875,293.1499938964844,293.1499938964844,279.1499938964844,38407.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195128679275512,1.0,0.0,0.0,3.728614568710327,3.728639841079712,9.276588457396428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.33984375,0.0,1640.8077392578125,1895.4371337890625,0.0,3584.662109375,0.9245741963386536,1.0,0.0,3.0,1.0,0.0
17920980,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6986634135246277,0.5593658685684204,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8767879009246826,0.4200646877288818,0.3991852700710296,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8426458239555359,0.3712174892425537,0.2612641453742981,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8268306851387024,0.3491724133491516,0.3329314887523651,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7219616174697876,0.2286103516817093,1.0419323444366455,285.0134582519531,284.95001220703125,301.51763916015625,293.91015625,299.2610168457031,297.313720703125,285.0119934082031,1.0,0.5864733457565308,0.984744668006897,0.984744668006897,1.0,1.0,-3.1155476570129395,1.4410946369171145,1.6744531393051147,0.7341236472129822,0.9962556958198548,0.9962556958198548,0.0,156.00173950195312,160.0,63508.09375,0.0,2548.664794921875,1.0,279.14373779296875,283.1033935546875,296.8939208984375,300.9461364746094,293.1499938964844,293.1499938964844,278.8500061035156,33416.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912728190422058,1.0,0.0,0.0,3.8353211879730233,3.8353464603424072,9.81514517661708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.87890625,0.0,1728.978759765625,1895.4371337890625,0.0,3521.90478515625,0.9450361728668212,1.0,0.0,3.0,1.0,0.0
17921040,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6986634135246277,0.5593658685684204,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8767879009246826,0.4200646877288818,0.3991852700710296,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8426458239555359,0.3712174892425537,0.2612641453742981,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8268306851387024,0.3491724133491516,0.3329314887523651,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7219616174697876,0.2286103516817093,1.0419323444366455,285.0134582519531,284.95001220703125,301.51763916015625,293.91015625,299.2610168457031,297.313720703125,285.0119934082031,1.0,0.5864733457565308,0.984744668006897,0.984744668006897,1.0,1.0,-3.1155476570129395,1.4410946369171145,1.6744531393051147,0.7341236472129822,0.9962556958198548,0.9962556958198548,0.0,156.00173950195312,160.0,63508.09375,0.0,2548.664794921875,1.0,279.14373779296875,283.1033935546875,296.8939208984375,300.9461364746094,293.1499938964844,293.1499938964844,278.8500061035156,33416.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912728190422058,1.0,0.0,0.0,3.8353211879730233,3.8353464603424072,9.81514517661708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.87890625,0.0,1728.978759765625,1895.4371337890625,0.0,3521.90478515625,0.9450361728668212,1.0,0.0,3.0,1.0,0.0
17921100,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.6998236179351807,0.5593618750572205,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8778785467147827,0.4214062690734863,0.4006479978561401,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8430852293968201,0.3716055452823639,0.2616924047470093,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8273994326591492,0.3497712612152099,0.3336669504642486,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7222206592559814,0.2287574410438537,1.0431209802627563,284.8738708496094,284.95001220703125,301.53289794921875,293.90447998046875,299.2674865722656,297.3125305175781,284.8697814941406,1.0,0.5872066617012024,0.984186589717865,0.984186589717865,1.0,1.0,-3.1201303005218506,1.4432919025421145,1.676838517189026,0.7353143095970154,0.9021357893943788,0.9021357893943788,0.0,156.18850708007812,160.0,64529.85546875,0.0,2558.500732421875,1.0,278.8935546875,282.9432678222656,296.9395446777344,301.1653747558594,293.1499938964844,293.1499938964844,278.8500061035156,36938.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190322160720824,1.0,0.0,0.0,3.815901517868042,3.815927505493164,9.71600229604519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.486328125,0.0,1733.03564453125,1895.4371337890625,0.0,3580.224365234375,0.9412306547164916,1.0,0.0,3.0,1.0,0.0
17921160,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.7004526257514954,0.560658872127533,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8780394196510315,0.4225837290287018,0.4017938077449798,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8426455855369568,0.3718067109584808,0.2618677914142608,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8271594643592834,0.3502138555049896,0.3341284394264221,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7217680215835571,0.2287831008434295,1.04344642162323,284.8944396972656,284.95001220703125,301.5474853515625,293.8984069824219,299.2715148925781,297.3072509765625,284.8970031738281,1.0,0.5881063342094421,0.9837282299995422,0.9837282299995422,1.0,1.0,-3.1242239475250244,1.445255994796753,1.678968071937561,0.7363801598548889,0.8919917345046997,0.8919917345046997,0.0,156.78759765625,163.0,64305.81640625,0.0,2569.61328125,1.0,278.8564758300781,282.966064453125,296.92218017578125,301.0942077636719,293.1499938964844,293.1499938964844,279.1499938964844,38570.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211024641990662,1.0,0.0,0.0,3.737397432327272,3.7374227046966553,9.32034197376197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8779296875,0.0,1652.283935546875,1895.4371337890625,0.0,3599.3291015625,0.9268482327461244,1.0,0.0,3.0,1.0,0.0
17921220,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.7030224800109863,0.563288152217865,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8787850737571716,0.4258866012096405,0.4046881198883056,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8422096967697144,0.3731878697872162,0.2626662850379944,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8270320892333984,0.3518826365470886,0.3355289697647095,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7211584448814392,0.2293613404035568,1.045517921447754,285.02252197265625,284.95001220703125,301.574951171875,293.88507080078125,299.2860412597656,297.3099975585937,285.02130126953125,1.0,0.5904726386070251,0.9828115701675416,0.9828115701675416,1.0,1.0,-3.135993003845215,1.450936794281006,1.685056209564209,0.7393974661827087,1.0,1.0,0.0,158.1447296142578,166.0,63734.0,0.0,2599.759521484375,1.0,279.1438293457031,283.1023254394531,296.8695678710937,300.9337158203125,293.1499938964844,293.1499938964844,278.8500061035156,33382.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144869446754456,1.0,0.0,0.0,3.849719285964966,3.8497447967529297,9.888977956507006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.8994140625,0.0,1746.2672119140625,1895.4371337890625,0.0,3538.1962890625,0.9482290744781494,1.0,0.0,3.0,1.0,0.0
17921280,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.7030224800109863,0.563288152217865,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8787850737571716,0.4258866012096405,0.4046881198883056,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8422096967697144,0.3731878697872162,0.2626662850379944,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8270320892333984,0.3518826365470886,0.3355289697647095,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7211584448814392,0.2293613404035568,1.045517921447754,285.02252197265625,284.95001220703125,301.574951171875,293.88507080078125,299.2860412597656,297.3099975585937,285.02130126953125,1.0,0.5904726386070251,0.9828115701675416,0.9828115701675416,1.0,1.0,-3.135993003845215,1.450936794281006,1.685056209564209,0.7393974661827087,1.0,1.0,0.0,158.1447296142578,166.0,63734.0,0.0,2599.759521484375,1.0,279.1438293457031,283.1023254394531,296.8695678710937,300.9337158203125,293.1499938964844,293.1499938964844,278.8500061035156,33382.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144869446754456,1.0,0.0,0.0,3.849719285964966,3.8497447967529297,9.888977956507006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.8994140625,0.0,1746.2672119140625,1895.4371337890625,0.0,3538.1962890625,0.9482290744781494,1.0,0.0,3.0,1.0,0.0
17921340,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.703365683555603,0.567833662033081,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783502578735352,0.4284096956253052,0.4073599576950073,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8407025933265686,0.3737425804138183,0.2632891237735748,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8258983492851257,0.3528853058815002,0.3367462158203125,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7196923494338989,0.22950479388237,1.0471673011779783,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.29107666015625,297.297119140625,284.9002685546875,1.0,0.5933473706245422,0.9818949103355408,0.9818949103355408,1.0,1.0,-3.148868560791016,1.457131028175354,1.691737413406372,0.7428072094917297,0.9022680521011353,0.9022680521011353,0.0,160.20445251464844,169.0,64694.51171875,0.0,2636.055908203125,1.0,278.8567810058594,282.9576110839844,296.89666748046875,301.0914306640625,293.1499938964844,293.1499938964844,278.54998779296875,38194.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234452843666076,1.0,0.0,0.0,3.768470525741577,3.768496036529541,9.475966180616524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.82421875,0.0,1685.96044921875,1895.4371337890625,0.0,3620.9189453125,0.93341463804245,1.0,0.0,3.0,1.0,0.0
17921400,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.703365683555603,0.567833662033081,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783502578735352,0.4284096956253052,0.4073599576950073,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8407025933265686,0.3737425804138183,0.2632891237735748,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8258983492851257,0.3528853058815002,0.3367462158203125,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7196923494338989,0.22950479388237,1.0471673011779783,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.29107666015625,297.297119140625,284.9002685546875,1.0,0.5933473706245422,0.9818949103355408,0.9818949103355408,1.0,1.0,-3.148868560791016,1.457131028175354,1.691737413406372,0.7428072094917297,0.9022680521011353,0.9022680521011353,0.0,160.20445251464844,169.0,64694.51171875,0.0,2636.055908203125,1.0,278.8567810058594,282.9576110839844,296.89666748046875,301.0914306640625,293.1499938964844,293.1499938964844,278.54998779296875,38194.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234452843666076,1.0,0.0,0.0,3.768470525741577,3.768496036529541,9.475966180616524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.82421875,0.0,1685.96044921875,1895.4371337890625,0.0,3620.9189453125,0.93341463804245,1.0,0.0,3.0,1.0,0.0
17921460,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7026323676109314,0.5740134716033936,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8768016695976257,0.430835485458374,0.4096573293209076,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8381519317626953,0.374161809682846,0.2635968327522278,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8237708210945129,0.3537490367889404,0.3375992178916931,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7172718048095703,0.2294896841049194,1.0474215745925903,284.89471435546875,284.95001220703125,301.6233215332031,293.8544006347656,299.2933959960937,297.2808837890625,284.896240234375,1.0,0.5963853597640991,0.9807922840118408,0.9807922840118408,1.0,1.0,-3.1607608795166016,1.4628437757492063,1.697917103767395,0.745917797088623,0.8404551148414612,0.8404551148414612,0.0,162.79153442382812,157.0,64911.12109375,0.0,2673.516845703125,1.0,278.5579833984375,282.9281311035156,296.8680114746094,301.0892028808594,293.1499938964844,293.1499938964844,278.8500061035156,40386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285922050476074,1.0,0.0,0.0,3.5487523078918457,3.548776149749756,8.403199558415508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.09375,0.0,1455.327392578125,1895.4371337890625,0.0,3668.23046875,0.8868458271026611,1.0,0.0,3.0,1.0,0.0
17921520,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7026323676109314,0.5740134716033936,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8768016695976257,0.430835485458374,0.4096573293209076,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8381519317626953,0.374161809682846,0.2635968327522278,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8237708210945129,0.3537490367889404,0.3375992178916931,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7172718048095703,0.2294896841049194,1.0474215745925903,284.89471435546875,284.95001220703125,301.6233215332031,293.8544006347656,299.2933959960937,297.2808837890625,284.896240234375,1.0,0.5963853597640991,0.9807922840118408,0.9807922840118408,1.0,1.0,-3.1607608795166016,1.4628437757492063,1.697917103767395,0.745917797088623,0.8404551148414612,0.8404551148414612,0.0,162.79153442382812,157.0,64911.12109375,0.0,2673.516845703125,1.0,278.5579833984375,282.9281311035156,296.8680114746094,301.0892028808594,293.1499938964844,293.1499938964844,278.8500061035156,40386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285922050476074,1.0,0.0,0.0,3.5487523078918457,3.548776149749756,8.403199558415508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.09375,0.0,1455.327392578125,1895.4371337890625,0.0,3668.23046875,0.8868458271026611,1.0,0.0,3.0,1.0,0.0
17921580,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7047349214553833,0.5670424103736877,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8825580477714539,0.4341794848442077,0.4125435948371887,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8421592116355896,0.3755611777305603,0.2643667757511139,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8279010653495789,0.3553975820541382,0.3389092981815338,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203551530838013,0.2300035655498504,1.0487622022628784,284.9956359863281,284.95001220703125,301.6446533203125,293.8373718261719,299.3048095703125,297.283935546875,284.9946594238281,1.0,0.5945085287094116,0.9796896576881408,0.9796896576881408,1.0,1.0,-3.1599838733673096,1.462352991104126,1.6976308822631836,0.745916485786438,0.9283725023269652,0.9283725023269652,0.0,160.41738891601562,160.0,64221.3359375,0.0,2659.15478515625,1.0,278.84161376953125,283.0433654785156,296.81500244140625,300.9162292480469,293.1499938964844,293.1499938964844,278.54998779296875,33989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920470654964447,1.0,0.0,0.0,3.654063701629639,3.6540873050689697,8.909339044294029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.2802734375,0.0,1522.6328125,1895.4371337890625,0.0,3593.50146484375,0.9047852754592896,1.0,0.0,3.0,1.0,0.0
17921640,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7047349214553833,0.5670424103736877,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8825580477714539,0.4341794848442077,0.4125435948371887,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8421592116355896,0.3755611777305603,0.2643667757511139,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8279010653495789,0.3553975820541382,0.3389092981815338,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203551530838013,0.2300035655498504,1.0487622022628784,284.9956359863281,284.95001220703125,301.6446533203125,293.8373718261719,299.3048095703125,297.283935546875,284.9946594238281,1.0,0.5945085287094116,0.9796896576881408,0.9796896576881408,1.0,1.0,-3.1599838733673096,1.462352991104126,1.6976308822631836,0.745916485786438,0.9283725023269652,0.9283725023269652,0.0,160.41738891601562,160.0,64221.3359375,0.0,2659.15478515625,1.0,278.84161376953125,283.0433654785156,296.81500244140625,300.9162292480469,293.1499938964844,293.1499938964844,278.54998779296875,33989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920470654964447,1.0,0.0,0.0,3.654063701629639,3.6540873050689697,8.909339044294029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.2802734375,0.0,1522.6328125,1895.4371337890625,0.0,3593.50146484375,0.9047852754592896,1.0,0.0,3.0,1.0,0.0
17921700,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.706059992313385,0.5648282766342163,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8847771883010864,0.4355227649211883,0.4139661192893982,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8435903191566467,0.375934898853302,0.2647491097450256,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8294101357460022,0.355966717004776,0.3395711183547973,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.721418023109436,0.2301127910614013,1.0495797395706177,284.8735656738281,284.95001220703125,301.6546936035156,293.8284912109375,299.3096923828125,297.2844543457031,284.87274169921875,1.0,0.5945058465003967,0.9791383743286132,0.9791383743286132,1.0,1.0,-3.161259651184082,1.4629617929458618,1.6982978582382202,0.7461442947387695,0.8419449925422668,0.8419449925422668,0.0,159.72190856933594,160.0,64915.2890625,0.0,2657.9423828125,1.0,278.5977783203125,282.9065246582031,296.8559875488281,301.1160888671875,293.1499938964844,293.1499938964844,278.54998779296875,38562.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925947904586792,1.0,0.0,0.0,3.6025848388671875,3.6026086807250977,8.660076105115877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.96875,0.0,1499.9803466796875,1895.4371337890625,0.0,3643.944580078125,0.8942323923110962,1.0,0.0,3.0,1.0,0.0
