time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921760,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7071266770362854,0.564472496509552,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8858198523521423,0.4367871582508087,0.4151328206062317,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8439446687698364,0.3762147724628448,0.2649325728416443,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8299137353897095,0.3564568161964416,0.3400208950042724,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7216020226478577,0.2301603257656097,1.0497725009918213,284.9135437011719,284.95001220703125,301.664306640625,293.81939697265625,299.3134155273437,297.2829895019531,284.9146728515625,1.0,0.5947784781455994,0.9786245226860046,0.9786245226860046,1.0,1.0,-3.163226127624512,1.463887333869934,1.699338674545288,0.7466474175453186,0.8497685194015503,0.8497685194015503,0.0,159.6851348876953,163.0,64655.1796875,0.0,2661.64697265625,1.0,278.55810546875,282.94244384765625,296.8352355957031,301.0333251953125,293.1499938964844,293.1499938964844,278.8500061035156,38694.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271813035011292,1.0,0.0,0.0,3.5243921279907227,3.5244154930114746,8.288229196296015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.44921875,0.0,1417.3272705078125,1895.4371337890625,0.0,3655.2783203125,0.8799026608467102,1.0,0.0,3.0,1.0,0.0
17921820,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7101981043815613,0.5646724700927734,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8878377079963684,0.4400688707828522,0.4180497229099273,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8446537256240845,0.3775383532047272,0.2657274603843689,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8308576941490173,0.3580563366413116,0.3413877487182617,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7219224572181702,0.2306822836399078,1.0516345500946045,285.00421142578125,284.95001220703125,301.6824951171875,293.8006896972656,299.3255310058594,297.2895202636719,285.00323486328125,1.0,0.5962096452713013,0.9775968194007874,0.9775968194007874,1.0,1.0,-3.171804666519165,1.46800696849823,1.703797698020935,0.7488170266151428,0.9380910396575928,0.9380910396575928,0.0,160.10638427734375,166.0,64177.73828125,0.0,2681.00048828125,1.0,278.8415222167969,283.044921875,296.7840576171875,300.8778076171875,293.1499938964844,293.1499938964844,278.54998779296875,33295.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920423150062561,1.0,0.0,0.0,3.6503212451934814,3.650344848632813,8.891099696484162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.408203125,0.0,1513.285888671875,1895.4371337890625,0.0,3593.062744140625,0.90341979265213,1.0,0.0,3.0,1.0,0.0
17921880,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7101981043815613,0.5646724700927734,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8878377079963684,0.4400688707828522,0.4180497229099273,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8446537256240845,0.3775383532047272,0.2657274603843689,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8308576941490173,0.3580563366413116,0.3413877487182617,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7219224572181702,0.2306822836399078,1.0516345500946045,285.00421142578125,284.95001220703125,301.6824951171875,293.8006896972656,299.3255310058594,297.2895202636719,285.00323486328125,1.0,0.5962096452713013,0.9775968194007874,0.9775968194007874,1.0,1.0,-3.171804666519165,1.46800696849823,1.703797698020935,0.7488170266151428,0.9380910396575928,0.9380910396575928,0.0,160.10638427734375,166.0,64177.73828125,0.0,2681.00048828125,1.0,278.8415222167969,283.044921875,296.7840576171875,300.8778076171875,293.1499938964844,293.1499938964844,278.54998779296875,33295.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920423150062561,1.0,0.0,0.0,3.6503212451934814,3.650344848632813,8.891099696484162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.408203125,0.0,1513.285888671875,1895.4371337890625,0.0,3593.062744140625,0.90341979265213,1.0,0.0,3.0,1.0,0.0
17921940,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.7108150720596313,0.5660566091537476,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8883153796195984,0.4416022896766662,0.4197329580783844,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8444267511367798,0.3778835535049438,0.2661538124084472,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8308085203170776,0.3586545884609222,0.3421594202518463,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7216019034385681,0.2307697832584381,1.052717924118042,284.8787841796875,284.95001220703125,301.6927795410156,293.7891845703125,299.328125,297.2853088378906,284.8818054199219,1.0,0.5974867939949036,0.976980209350586,0.976980209350586,1.0,1.0,-3.1782374382019043,1.4710944890975952,1.7071428298950195,0.7504917979240417,0.8472585678100586,0.8472585678100586,0.0,160.83946228027344,166.0,64929.8125,0.0,2697.83056640625,1.0,278.5829772949219,282.9057006835937,296.824462890625,301.0741577148437,293.1499938964844,293.1499938964844,278.54998779296875,38776.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273996949195862,1.0,0.0,0.0,3.5866944789886475,3.5867185592651367,8.583849080423533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.3583984375,0.0,1484.282470703125,1895.4371337890625,0.0,3657.28369140625,0.8915519714355469,1.0,0.0,3.0,1.0,0.0
17922000,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7109630107879639,0.5677587389945984,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8880656957626343,0.4425947070121765,0.4206497371196747,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8437451124191284,0.3780704438686371,0.2662765681743622,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8302870392799377,0.359013020992279,0.342495709657669,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7209532260894775,0.2307866513729095,1.052860975265503,284.913818359375,284.95001220703125,301.6993713378906,293.7814025878906,299.3290100097656,297.28106689453125,284.9151306152344,1.0,0.5984199643135071,0.97656911611557,0.97656911611557,1.0,1.0,-3.1821095943450928,1.4729541540145874,1.7091554403305054,0.7514817714691162,0.8568137884140015,0.8568137884140015,0.0,161.57290649414062,169.0,64859.24609375,0.0,2709.578857421875,1.0,278.5577697753906,282.93365478515625,296.803955078125,301.0121459960937,293.1499938964844,293.1499938964844,278.8500061035156,38281.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285210371017456,1.0,0.0,0.0,3.542168378829956,3.542191743850708,8.37204765957722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.517578125,0.0,1433.039794921875,1895.4371337890625,0.0,3667.57763671875,0.8834793567657471,1.0,0.0,3.0,1.0,0.0
17922060,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7121371030807495,0.5715776085853577,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8881197571754456,0.4458312392234802,0.4235544800758362,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8427075147628784,0.379300445318222,0.2670296132564544,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8295501470565796,0.3605247139930725,0.3438155949115753,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.719821572303772,0.231254294514656,1.0546706914901731,285.0076904296875,284.95001220703125,301.71514892578125,293.7616271972656,299.33612060546875,297.28009033203125,285.0066833496094,1.0,0.6011508703231812,0.9754568934440612,0.9754568934440612,1.0,1.0,-3.194857120513916,1.479093313217163,1.715763807296753,0.7547281384468079,0.948595941066742,0.948595941066742,0.0,163.39344787597656,172.0,64490.7265625,0.0,2745.204833984375,1.0,278.8416748046875,283.0385131835937,296.7497253417969,300.86151123046875,293.1499938964844,293.1499938964844,278.54998779296875,33086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226994514465332,1.0,0.0,0.0,3.6740002632141113,3.6740238666534415,9.00682323390356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.25390625,0.0,1538.093994140625,1895.4371337890625,0.0,3614.04931640625,0.9086043238639832,1.0,0.0,3.0,1.0,0.0
17922120,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7121371030807495,0.5715776085853577,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8881197571754456,0.4458312392234802,0.4235544800758362,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8427075147628784,0.379300445318222,0.2670296132564544,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8295501470565796,0.3605247139930725,0.3438155949115753,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.719821572303772,0.231254294514656,1.0546706914901731,285.0076904296875,284.95001220703125,301.71514892578125,293.7616271972656,299.33612060546875,297.28009033203125,285.0066833496094,1.0,0.6011508703231812,0.9754568934440612,0.9754568934440612,1.0,1.0,-3.194857120513916,1.479093313217163,1.715763807296753,0.7547281384468079,0.948595941066742,0.948595941066742,0.0,163.39344787597656,172.0,64490.7265625,0.0,2745.204833984375,1.0,278.8416748046875,283.0385131835937,296.7497253417969,300.86151123046875,293.1499938964844,293.1499938964844,278.54998779296875,33086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226994514465332,1.0,0.0,0.0,3.6740002632141113,3.6740238666534415,9.00682323390356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.25390625,0.0,1538.093994140625,1895.4371337890625,0.0,3614.04931640625,0.9086043238639832,1.0,0.0,3.0,1.0,0.0
17922180,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.710939347743988,0.577019453048706,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8870949745178223,0.4483088850975036,0.4261479079723358,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.840700089931488,0.3797456920146942,0.2675458192825317,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8279059529304504,0.3613946139812469,0.3448789417743683,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7179203033447266,0.2313253730535507,1.0558829307556152,284.9122619628906,284.95001220703125,301.7300109863281,293.7416076660156,299.3363037109375,297.2671203613281,284.91375732421875,1.0,0.60421222448349,0.9743446111679076,0.9743446111679076,1.0,1.0,-3.2078781127929688,1.4853366613388062,1.7225414514541626,0.7581642270088196,0.8644486665725708,0.8644486665725708,0.0,165.7989044189453,160.0,65305.2109375,0.0,2784.843505859375,1.0,278.5575256347656,282.9218139648437,296.76788330078125,301.0028991699219,293.1499938964844,293.1499938964844,278.8500061035156,38137.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931524693965912,1.0,0.0,0.0,3.575676202774048,3.575700044631958,8.531191042493447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.072265625,0.0,1467.7056884765625,1895.4371337890625,0.0,3695.108642578125,0.8907496929168701,1.0,0.0,3.0,1.0,0.0
17922240,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.710939347743988,0.577019453048706,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8870949745178223,0.4483088850975036,0.4261479079723358,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.840700089931488,0.3797456920146942,0.2675458192825317,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8279059529304504,0.3613946139812469,0.3448789417743683,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7179203033447266,0.2313253730535507,1.0558829307556152,284.9122619628906,284.95001220703125,301.7300109863281,293.7416076660156,299.3363037109375,297.2671203613281,284.91375732421875,1.0,0.60421222448349,0.9743446111679076,0.9743446111679076,1.0,1.0,-3.2078781127929688,1.4853366613388062,1.7225414514541626,0.7581642270088196,0.8644486665725708,0.8644486665725708,0.0,165.7989044189453,160.0,65305.2109375,0.0,2784.843505859375,1.0,278.5575256347656,282.9218139648437,296.76788330078125,301.0028991699219,293.1499938964844,293.1499938964844,278.8500061035156,38137.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931524693965912,1.0,0.0,0.0,3.575676202774048,3.575700044631958,8.531191042493447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.072265625,0.0,1467.7056884765625,1895.4371337890625,0.0,3695.108642578125,0.8907496929168701,1.0,0.0,3.0,1.0,0.0
17922300,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.7108959555625916,0.5753801465034485,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8888435959815979,0.4498453140258789,0.4273871481418609,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8416579365730286,0.3802553117275238,0.2677494883537292,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8289747834205627,0.3620516061782837,0.3453306555747986,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7186170220375061,0.2314920276403427,1.0560920238494873,285.0228271484375,284.95001220703125,301.73712158203125,293.73150634765625,299.33868408203125,297.2655029296875,285.02410888671875,1.0,0.6036792993545532,0.9737884998321532,0.9737884998321532,1.0,1.0,-3.2084529399871826,1.485540747642517,1.722912073135376,0.7584888935089111,0.9441601634025574,0.9441601634025574,0.0,165.27635192871094,160.0,64593.92578125,0.0,2783.144287109375,1.0,278.8005065917969,283.0453491210937,296.71026611328125,300.7911071777344,293.1499938964844,293.1499938964844,278.8500061035156,33733.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268034100532532,1.0,0.0,0.0,3.632766962051392,3.632790327072144,8.805790230326238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.451171875,0.0,1497.204345703125,1895.4371337890625,0.0,3651.80712890625,0.901459276676178,1.0,0.0,3.0,1.0,0.0
17922360,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.7118335962295532,0.5704156756401062,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8925336003303528,0.4514722526073456,0.4288478493690491,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8443436026573181,0.3808645904064178,0.2681203484535217,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.831677258014679,0.3627902269363403,0.3459549248218536,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7207350730895996,0.2317221909761428,1.0567699670791626,285.00030517578125,284.95001220703125,301.7441101074219,293.721435546875,299.3429260253906,297.2676696777344,284.9981384277344,1.0,0.6022869348526001,0.9731826186180116,0.9731826186180116,1.0,1.0,-3.2062573432922363,1.4844176769256592,1.7218396663665771,0.7579931616783142,0.9504319429397584,0.9504319429397584,0.0,163.50457763671875,163.0,64701.4453125,0.0,2768.96044921875,1.0,278.8425598144531,283.02410888671875,296.70953369140625,300.84112548828125,293.1499938964844,293.1499938964844,278.54998779296875,33266.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258683919906616,1.0,0.0,0.0,3.700634479522705,3.7006585597991934,9.13788539946836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.5830078125,0.0,1569.4967041015625,1895.4371337890625,0.0,3643.21337890625,0.9144852161407472,1.0,0.0,3.0,1.0,0.0
17922420,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.713034987449646,0.5681920051574707,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.895470380783081,0.4538987576961517,0.4312816262245178,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8457759022712708,0.3812353312969208,0.2685003876686096,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8333417177200317,0.3635769188404083,0.3468262851238251,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7217101454734802,0.2317319512367248,1.0571954250335691,284.90411376953125,284.95001220703125,301.7576599121094,293.7012939453125,299.34698486328125,297.2636413574219,284.9056396484375,1.0,0.6024754643440247,0.971970796585083,0.971970796585083,1.0,1.0,-3.208514213562012,1.4854423999786377,1.723071813583374,0.7585388422012329,0.8592119812965393,0.8592119812965393,0.0,162.8499298095703,166.0,65176.09765625,0.0,2769.990478515625,1.0,278.55743408203125,282.9114074707031,296.72271728515625,300.9547119140625,293.1499938964844,293.1499938964844,278.8500061035156,38697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337236285209656,1.0,0.0,0.0,3.5768065452575684,3.5768303871154785,8.536586051377526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7802734375,0.0,1473.0296630859375,1895.4371337890625,0.0,3715.224365234375,0.8914362788200378,1.0,0.0,3.0,1.0,0.0
17922480,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.713034987449646,0.5681920051574707,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.895470380783081,0.4538987576961517,0.4312816262245178,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8457759022712708,0.3812353312969208,0.2685003876686096,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8333417177200317,0.3635769188404083,0.3468262851238251,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7217101454734802,0.2317319512367248,1.0571954250335691,284.90411376953125,284.95001220703125,301.7576599121094,293.7012939453125,299.34698486328125,297.2636413574219,284.9056396484375,1.0,0.6024754643440247,0.971970796585083,0.971970796585083,1.0,1.0,-3.208514213562012,1.4854423999786377,1.723071813583374,0.7585388422012329,0.8592119812965393,0.8592119812965393,0.0,162.8499298095703,166.0,65176.09765625,0.0,2769.990478515625,1.0,278.55743408203125,282.9114074707031,296.72271728515625,300.9547119140625,293.1499938964844,293.1499938964844,278.8500061035156,38697.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337236285209656,1.0,0.0,0.0,3.5768065452575684,3.5768303871154785,8.536586051377526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7802734375,0.0,1473.0296630859375,1895.4371337890625,0.0,3715.224365234375,0.8914362788200378,1.0,0.0,3.0,1.0,0.0
17922540,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7151798009872437,0.5685815215110779,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8972746133804321,0.4571264982223511,0.4341127574443817,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8462457656860352,0.3823875188827514,0.2691524624824524,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8340373635292053,0.3649927377700805,0.3479941785335541,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7218365669250488,0.2321447432041168,1.0585122108459473,285.0022888183594,284.95001220703125,301.7708435058594,293.68133544921875,299.3556823730469,297.268310546875,285.0013427734375,1.0,0.6038039922714233,0.9707590341567992,0.9707590341567992,1.0,1.0,-3.216151237487793,1.4890589714050293,1.7270922660827637,0.7605779767036438,0.949259638786316,0.949259638786316,0.0,163.309814453125,169.0,64617.1328125,0.0,2788.133056640625,1.0,278.8418884277344,283.02215576171875,296.66558837890625,300.787353515625,293.1499938964844,293.1499938964844,278.54998779296875,33420.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270775318145752,1.0,0.0,0.0,3.695605754852295,3.695629596710205,9.113066425925354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.2705078125,0.0,1564.961181640625,1895.4371337890625,0.0,3654.324951171875,0.913705050945282,1.0,0.0,3.0,1.0,0.0
17922600,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7151798009872437,0.5685815215110779,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8972746133804321,0.4571264982223511,0.4341127574443817,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8462457656860352,0.3823875188827514,0.2691524624824524,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8340373635292053,0.3649927377700805,0.3479941785335541,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7218365669250488,0.2321447432041168,1.0585122108459473,285.0022888183594,284.95001220703125,301.7708435058594,293.68133544921875,299.3556823730469,297.268310546875,285.0013427734375,1.0,0.6038039922714233,0.9707590341567992,0.9707590341567992,1.0,1.0,-3.216151237487793,1.4890589714050293,1.7270922660827637,0.7605779767036438,0.949259638786316,0.949259638786316,0.0,163.309814453125,169.0,64617.1328125,0.0,2788.133056640625,1.0,278.8418884277344,283.02215576171875,296.66558837890625,300.787353515625,293.1499938964844,293.1499938964844,278.54998779296875,33420.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270775318145752,1.0,0.0,0.0,3.695605754852295,3.695629596710205,9.113066425925354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.2705078125,0.0,1564.961181640625,1895.4371337890625,0.0,3654.324951171875,0.913705050945282,1.0,0.0,3.0,1.0,0.0
17922660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.715039074420929,0.5717114806175232,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8973934054374695,0.4595997929573059,0.43667072057724,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8452168107032776,0.3827755749225616,0.2696036994457245,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8333238363265991,0.3657849133014679,0.34895059466362,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7207726240158081,0.2321641743183136,1.059346318244934,284.90924072265625,284.95001220703125,301.7838134765625,293.66168212890625,299.3578186035156,297.2608642578125,284.9107666015625,1.0,0.6059104800224304,0.969677984714508,0.969677984714508,1.0,1.0,-3.2256875038146973,1.4935749769210815,1.7321125268936155,0.7632483839988708,0.8637610673904419,0.8637610673904419,0.0,164.78648376464844,172.0,65298.40234375,0.0,2815.85400390625,1.0,278.5574035644531,282.9085693359375,296.68389892578125,300.9189147949219,293.1499938964844,293.1499938964844,278.8500061035156,38417.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350624084472656,1.0,0.0,0.0,3.585947036743164,3.585970878601074,8.580271924074623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7373046875,0.0,1480.835693359375,1895.4371337890625,0.0,3727.454345703125,0.893256425857544,1.0,0.0,3.0,1.0,0.0
17922720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.715039074420929,0.5717114806175232,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8973934054374695,0.4595997929573059,0.43667072057724,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8452168107032776,0.3827755749225616,0.2696036994457245,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8333238363265991,0.3657849133014679,0.34895059466362,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7207726240158081,0.2321641743183136,1.059346318244934,284.90924072265625,284.95001220703125,301.7838134765625,293.66168212890625,299.3578186035156,297.2608642578125,284.9107666015625,1.0,0.6059104800224304,0.969677984714508,0.969677984714508,1.0,1.0,-3.2256875038146973,1.4935749769210815,1.7321125268936155,0.7632483839988708,0.8637610673904419,0.8637610673904419,0.0,164.78648376464844,172.0,65298.40234375,0.0,2815.85400390625,1.0,278.5574035644531,282.9085693359375,296.68389892578125,300.9189147949219,293.1499938964844,293.1499938964844,278.8500061035156,38417.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350624084472656,1.0,0.0,0.0,3.585947036743164,3.585970878601074,8.580271924074623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7373046875,0.0,1480.835693359375,1895.4371337890625,0.0,3727.454345703125,0.893256425857544,1.0,0.0,3.0,1.0,0.0
17922780,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.7153589129447937,0.575508177280426,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.89738529920578,0.4628431797027588,0.4395590126514435,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8441057801246643,0.3839077353477478,0.2702744603157043,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8324881792068481,0.3671742677688598,0.3501383066177368,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7195883989334106,0.2325678467750549,1.060835361480713,285.0090637207031,284.95001220703125,301.7968139648437,293.6425476074219,299.3643493652344,297.2614440917969,285.0075378417969,1.0,0.6085385084152222,0.968596875667572,0.968596875667572,1.0,1.0,-3.237746000289917,1.4993232488632202,1.7384227514266968,0.766533613204956,0.9590388536453248,0.9590388536453248,0.0,166.60179138183594,175.0,64872.3671875,0.0,2850.83935546875,1.0,278.8428039550781,283.01934814453125,296.6288452148437,300.76373291015625,293.1499938964844,293.1499938964844,278.54998779296875,33118.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928938329219818,1.0,0.0,0.0,3.714298725128174,3.714323043823242,9.205490982822084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.0810546875,0.0,1583.9459228515625,1895.4371337890625,0.0,3671.40625,0.9174540042877196,1.0,0.0,3.0,1.0,0.0
17922840,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.7153589129447937,0.575508177280426,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.89738529920578,0.4628431797027588,0.4395590126514435,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8441057801246643,0.3839077353477478,0.2702744603157043,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8324881792068481,0.3671742677688598,0.3501383066177368,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7195883989334106,0.2325678467750549,1.060835361480713,285.0090637207031,284.95001220703125,301.7968139648437,293.6425476074219,299.3643493652344,297.2614440917969,285.0075378417969,1.0,0.6085385084152222,0.968596875667572,0.968596875667572,1.0,1.0,-3.237746000289917,1.4993232488632202,1.7384227514266968,0.766533613204956,0.9590388536453248,0.9590388536453248,0.0,166.60179138183594,175.0,64872.3671875,0.0,2850.83935546875,1.0,278.8428039550781,283.01934814453125,296.6288452148437,300.76373291015625,293.1499938964844,293.1499938964844,278.54998779296875,33118.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928938329219818,1.0,0.0,0.0,3.714298725128174,3.714323043823242,9.205490982822084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.0810546875,0.0,1583.9459228515625,1895.4371337890625,0.0,3671.40625,0.9174540042877196,1.0,0.0,3.0,1.0,0.0
17922900,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.7146092653274536,0.5778025388717651,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8971728086471558,0.4641237258911133,0.4410073459148407,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8433796763420105,0.384140282869339,0.2706174552440643,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8319051861763,0.3675982058048248,0.3507437705993652,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7188656330108643,0.2326061278581619,1.0616930723190308,284.87908935546875,284.95001220703125,301.8033752441406,293.6332092285156,299.3653869628906,297.257568359375,284.8768310546875,1.0,0.6100158095359802,0.9680563807487488,0.9680563807487488,1.0,1.0,-3.244420528411865,1.502500057220459,1.7419204711914062,0.7683883905410767,0.8708425164222717,0.8708425164222717,0.0,167.67947387695312,175.0,65851.8671875,0.0,2870.70556640625,1.0,278.5962829589844,282.87109375,296.6700439453125,300.9796447753906,293.1499938964844,293.1499938964844,278.54998779296875,37236.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353853464126588,1.0,0.0,0.0,3.686563014984131,3.686587810516357,9.068524491340212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2060546875,0.0,1583.571044921875,1895.4371337890625,0.0,3730.402587890625,0.912245273590088,1.0,0.0,3.0,1.0,0.0
17922960,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7133458852767944,0.5809444785118103,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8962897062301636,0.4652813374996185,0.4421365559101105,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.842033863067627,0.3842352032661438,0.2707208693027496,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8307525515556335,0.3679021894931793,0.3510824739933014,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7176271677017212,0.2325469851493835,1.061708688735962,284.9090270996094,284.95001220703125,301.8099975585937,293.6240539550781,299.3656005859375,297.2521057128906,284.91082763671875,1.0,0.6114996075630188,0.967414915561676,0.967414915561676,1.0,1.0,-3.250107765197754,1.505196452140808,1.7449113130569458,0.7699589729309082,0.8711575865745544,0.8711575865745544,0.0,169.0093536376953,163.0,65687.1328125,0.0,2889.97607421875,1.0,278.5574035644531,282.898681640625,296.6495056152344,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,38227.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376107454299928,1.0,0.0,0.0,3.615135908126831,3.61515998840332,8.720522828298272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.6572265625,0.0,1511.2320556640625,1895.4371337890625,0.0,3750.69775390625,0.8995261788368225,1.0,0.0,3.0,1.0,0.0
17923020,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7134509682655334,0.5744126439094543,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.901650071144104,0.4684390723705292,0.4448169767856598,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8455576300621033,0.3852573931217193,0.271220326423645,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8343856334686279,0.369175523519516,0.3520338237285614,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7202984690666199,0.2328453660011291,1.0621285438537598,285.0018005371094,284.95001220703125,301.82354736328125,293.6063537597656,299.3724365234375,297.2536926269531,284.9996337890625,1.0,0.6094849705696106,0.9661320447921752,0.9661320447921752,1.0,1.0,-3.247748613357544,1.5038936138153076,1.7438549995422363,0.769653856754303,0.960230588912964,0.960230588912964,0.0,166.69662475585938,166.0,65031.55859375,0.0,2872.195068359375,1.0,278.843017578125,283.0059509277344,296.5930480957031,300.743896484375,293.1499938964844,293.1499938964844,278.54998779296875,33349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316560626029968,1.0,0.0,0.0,3.736140012741089,3.736164569854736,9.314072144661624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.4658203125,0.0,1610.8321533203125,1895.4371337890625,0.0,3696.3115234375,0.9224773049354552,1.0,0.0,3.0,1.0,0.0
17923080,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7134509682655334,0.5744126439094543,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.901650071144104,0.4684390723705292,0.4448169767856598,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8455576300621033,0.3852573931217193,0.271220326423645,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8343856334686279,0.369175523519516,0.3520338237285614,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7202984690666199,0.2328453660011291,1.0621285438537598,285.0018005371094,284.95001220703125,301.82354736328125,293.6063537597656,299.3724365234375,297.2536926269531,284.9996337890625,1.0,0.6094849705696106,0.9661320447921752,0.9661320447921752,1.0,1.0,-3.247748613357544,1.5038936138153076,1.7438549995422363,0.769653856754303,0.960230588912964,0.960230588912964,0.0,166.69662475585938,166.0,65031.55859375,0.0,2872.195068359375,1.0,278.843017578125,283.0059509277344,296.5930480957031,300.743896484375,293.1499938964844,293.1499938964844,278.54998779296875,33349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316560626029968,1.0,0.0,0.0,3.736140012741089,3.736164569854736,9.314072144661624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.4658203125,0.0,1610.8321533203125,1895.4371337890625,0.0,3696.3115234375,0.9224773049354552,1.0,0.0,3.0,1.0,0.0
17923140,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.7137162685394287,0.5722197890281677,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.904055655002594,0.470054030418396,0.4465532898902893,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8468762040138245,0.385435402393341,0.2715066969394684,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8358231782913208,0.3696214854717254,0.3526279330253601,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.721226692199707,0.2328043282032013,1.0624158382415771,284.8735656738281,284.95001220703125,301.83306884765625,293.5948486328125,299.375244140625,297.2508850097656,284.8775939941406,1.0,0.609438955783844,0.9652597308158876,0.9652597308158876,1.0,1.0,-3.2485930919647217,1.504254698753357,1.7443382740020752,0.7698136568069458,0.8602256774902344,0.8602256774902344,0.0,165.98617553710938,166.0,65641.6484375,0.0,2870.031494140625,1.0,278.5733337402344,282.8669128417969,296.6285095214844,300.91680908203125,293.1499938964844,293.1499938964844,278.54998779296875,39317.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388844966888428,1.0,0.0,0.0,3.6494102478027344,3.649434804916382,8.886662499207887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.236328125,0.0,1557.3304443359375,1895.4371337890625,0.0,3762.296630859375,0.9065493941307068,1.0,0.0,3.0,1.0,0.0
17923200,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7137574553489685,0.5722472667694092,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9045138359069824,0.4708193242549896,0.4472211599349975,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8468847274780273,0.3855132758617401,0.2715283036231994,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.835925817489624,0.3698230683803558,0.3527833521366119,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7211663722991943,0.2327711135149002,1.0621839761734009,284.9014587402344,284.95001220703125,301.837646484375,293.5895690917969,299.37652587890625,297.24932861328125,284.9031677246094,1.0,0.6095873117446899,0.9648492336273192,0.9648492336273192,1.0,1.0,-3.249361753463745,1.5045974254608154,1.7447643280029297,0.7700190544128418,0.8658332824707031,0.8658332824707031,0.0,166.0301513671875,169.0,65536.3671875,0.0,2871.883544921875,1.0,278.5571594238281,282.8891906738281,296.610107421875,300.8625183105469,293.1499938964844,293.1499938964844,278.8500061035156,38740.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393247961997986,1.0,0.0,0.0,3.6144535541534415,3.614477634429932,8.717231594346231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.318359375,0.0,1514.2884521484375,1895.4371337890625,0.0,3766.30322265625,0.8997802138328552,1.0,0.0,3.0,1.0,0.0
17923260,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.7150017619132996,0.5726783871650696,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9062843918800354,0.4740485250949859,0.4500322043895721,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8472580313682556,0.3865777552127838,0.2721074521541595,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8365051746368408,0.3711275458335876,0.353831797838211,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.721206784248352,0.233122780919075,1.06317400932312,285.0045166015625,284.95001220703125,301.8525085449219,293.57391357421875,299.3855895996094,297.253173828125,285.0030517578125,1.0,0.610831081867218,0.963709831237793,0.963709831237793,1.0,1.0,-3.256400346755981,1.5079327821731567,1.7484674453735352,0.7718425989151001,0.959449827671051,0.959449827671051,0.0,166.4801788330078,172.0,64951.0390625,0.0,2889.13671875,1.0,278.8429870605469,283.0047607421875,296.5562438964844,300.6966857910156,293.1499938964844,293.1499938964844,278.54998779296875,33395.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932353377342224,1.0,0.0,0.0,3.731802940368652,3.7318272590637207,9.292459139942366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.015625,0.0,1606.1728515625,1895.4371337890625,0.0,3702.693359375,0.9215931296348572,1.0,0.0,3.0,1.0,0.0
17923320,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.7150017619132996,0.5726783871650696,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9062843918800354,0.4740485250949859,0.4500322043895721,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8472580313682556,0.3865777552127838,0.2721074521541595,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8365051746368408,0.3711275458335876,0.353831797838211,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.721206784248352,0.233122780919075,1.06317400932312,285.0045166015625,284.95001220703125,301.8525085449219,293.57391357421875,299.3855895996094,297.253173828125,285.0030517578125,1.0,0.610831081867218,0.963709831237793,0.963709831237793,1.0,1.0,-3.256400346755981,1.5079327821731567,1.7484674453735352,0.7718425989151001,0.959449827671051,0.959449827671051,0.0,166.4801788330078,172.0,64951.0390625,0.0,2889.13671875,1.0,278.8429870605469,283.0047607421875,296.5562438964844,300.6966857910156,293.1499938964844,293.1499938964844,278.54998779296875,33395.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932353377342224,1.0,0.0,0.0,3.731802940368652,3.7318272590637207,9.292459139942366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.015625,0.0,1606.1728515625,1895.4371337890625,0.0,3702.693359375,0.9215931296348572,1.0,0.0,3.0,1.0,0.0
17923380,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.7139225602149963,0.5758340358734131,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9063276648521424,0.4764814078807831,0.4525723457336426,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8461569547653198,0.3868585228919983,0.2724960148334503,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8356948494911194,0.3717910647392273,0.3546809256076813,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7200847268104553,0.2330735176801681,1.0637551546096802,284.9068603515625,284.95001220703125,301.8682861328125,293.5594787597656,299.3897705078125,297.2471923828125,284.9085388183594,1.0,0.6128597855567932,0.9625704288482666,0.9625704288482666,1.0,1.0,-3.2654380798339844,1.5122194290161133,1.753218650817871,0.7742670178413391,0.8707236647605896,0.8707236647605896,0.0,167.95030212402344,175.0,65665.0546875,0.0,2916.350341796875,1.0,278.55712890625,282.88690185546875,296.5808410644531,300.8363037109375,293.1499938964844,293.1499938964844,278.8500061035156,38435.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940207064151764,1.0,0.0,0.0,3.623557567596436,3.623581886291504,8.761200547269254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.10546875,0.0,1522.037353515625,1895.4371337890625,0.0,3774.32763671875,0.9015740156173706,1.0,0.0,3.0,1.0,0.0
17923440,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.7139225602149963,0.5758340358734131,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9063276648521424,0.4764814078807831,0.4525723457336426,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8461569547653198,0.3868585228919983,0.2724960148334503,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8356948494911194,0.3717910647392273,0.3546809256076813,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7200847268104553,0.2330735176801681,1.0637551546096802,284.9068603515625,284.95001220703125,301.8682861328125,293.5594787597656,299.3897705078125,297.2471923828125,284.9085388183594,1.0,0.6128597855567932,0.9625704288482666,0.9625704288482666,1.0,1.0,-3.2654380798339844,1.5122194290161133,1.753218650817871,0.7742670178413391,0.8707236647605896,0.8707236647605896,0.0,167.95030212402344,175.0,65665.0546875,0.0,2916.350341796875,1.0,278.55712890625,282.88690185546875,296.5808410644531,300.8363037109375,293.1499938964844,293.1499938964844,278.8500061035156,38435.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940207064151764,1.0,0.0,0.0,3.623557567596436,3.623581886291504,8.761200547269254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.10546875,0.0,1522.037353515625,1895.4371337890625,0.0,3774.32763671875,0.9015740156173706,1.0,0.0,3.0,1.0,0.0
17923500,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.7135953307151794,0.5779333710670471,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9060653448104858,0.478041410446167,0.4538549482822418,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.845363974571228,0.3873175978660583,0.2726867496967315,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8350505232810974,0.3723778128623962,0.3550964593887329,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7192963361740112,0.2331950366497039,1.0639405250549316,285.02508544921875,284.95001220703125,301.8765563964844,293.55279541015625,299.39385986328125,297.2474060058594,285.02703857421875,1.0,0.6140526533126831,0.9620007276535034,0.9620007276535034,1.0,1.0,-3.2704532146453857,1.5146130323410034,1.7558401823043823,0.7755613923072815,0.9549044966697692,0.9549044966697692,0.0,168.8848114013672,175.0,64953.984375,0.0,2932.177490234375,1.0,278.8016052246094,283.017822265625,296.52667236328125,300.62420654296875,293.1499938964844,293.1499938964844,278.8500061035156,33917.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349925518035888,1.0,0.0,0.0,3.676943778991699,3.67696762084961,9.021261462294206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.939453125,0.0,1547.6580810546875,1895.4371337890625,0.0,3726.81689453125,0.911547601222992,1.0,0.0,3.0,1.0,0.0
17923560,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7133424282073975,0.5796981453895569,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9062096476554872,0.4797224402427673,0.4554436206817627,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8449504971504211,0.3879051506519317,0.2730995714664459,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8347411155700684,0.3730731606483459,0.3557583093643188,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7188051342964172,0.2334012538194656,1.0648938417434692,285.011962890625,284.95001220703125,301.8851623535156,293.54644775390625,299.3988342285156,297.2490539550781,285.0105285644531,1.0,0.6154054999351501,0.961359679698944,0.961359679698944,1.0,1.0,-3.2769224643707275,1.5177048444747925,1.7592177391052246,0.7772420048713684,0.9697810411453248,0.9697810411453248,0.0,169.77041625976562,163.0,65204.80859375,0.0,2950.8681640625,1.0,278.8429260253906,283.00323486328125,296.5311889648437,300.6840209960937,293.1499938964844,293.1499938964844,278.54998779296875,33159.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337878823280334,1.0,0.0,0.0,3.7478551864624015,3.74787974357605,9.372574254484788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.056640625,0.0,1622.9615478515625,1895.4371337890625,0.0,3715.8115234375,0.9251556396484376,1.0,0.0,3.0,1.0,0.0
