time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923620,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7118821144104004,0.5732356905937195,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9116632342338562,0.4820630550384521,0.4578036665916443,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.848224401473999,0.3880812525749206,0.2733429372310638,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8381528258323669,0.3736290633678436,0.3564063906669616,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.721272349357605,0.2332501262426376,1.0645169019699097,284.8987731933594,284.95001220703125,301.9033203125,293.53497314453125,299.40386962890625,297.2434387207031,284.900146484375,1.0,0.6131016612052917,0.9600775837898254,0.9600775837898254,1.0,1.0,-3.272638320922852,1.5154682397842407,1.7571702003479004,0.7764191031455994,0.870806872844696,0.870806872844696,0.0,167.40196228027344,166.0,65777.1015625,0.0,2928.505859375,1.0,278.5569763183594,282.8734436035156,296.55743408203125,300.8249816894531,293.1499938964844,293.1499938964844,278.8500061035156,38638.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419516324996948,1.0,0.0,0.0,3.640899419784546,3.640923976898194,8.845261163514806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.4462890625,0.0,1542.7568359375,1895.4371337890625,0.0,3790.175537109375,0.905430555343628,1.0,0.0,3.0,1.0,0.0
17923680,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7118821144104004,0.5732356905937195,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9116632342338562,0.4820630550384521,0.4578036665916443,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.848224401473999,0.3880812525749206,0.2733429372310638,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8381528258323669,0.3736290633678436,0.3564063906669616,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.721272349357605,0.2332501262426376,1.0645169019699097,284.8987731933594,284.95001220703125,301.9033203125,293.53497314453125,299.40386962890625,297.2434387207031,284.900146484375,1.0,0.6131016612052917,0.9600775837898254,0.9600775837898254,1.0,1.0,-3.272638320922852,1.5154682397842407,1.7571702003479004,0.7764191031455994,0.870806872844696,0.870806872844696,0.0,167.40196228027344,166.0,65777.1015625,0.0,2928.505859375,1.0,278.5569763183594,282.8734436035156,296.55743408203125,300.8249816894531,293.1499938964844,293.1499938964844,278.8500061035156,38638.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419516324996948,1.0,0.0,0.0,3.640899419784546,3.640923976898194,8.845261163514806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.4462890625,0.0,1542.7568359375,1895.4371337890625,0.0,3790.175537109375,0.905430555343628,1.0,0.0,3.0,1.0,0.0
17923740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.7133890390396118,0.5699942111968994,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.915653109550476,0.4852507412433624,0.4605071544647217,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8502415418624878,0.3890579342842102,0.2738125622272491,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8403106331825256,0.374837189912796,0.3572997152805328,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7226325869560242,0.2335349023342132,1.0648910999298096,285.0022277832031,284.95001220703125,301.9230041503906,293.5251770019531,299.4150695800781,297.2474365234375,285.0007629394531,1.0,0.6129965782165527,0.9587954878807068,0.9587954878807068,1.0,1.0,-3.274059295654297,1.5161088705062866,1.7579504251480105,0.7765719890594482,0.96287339925766,0.96287339925766,0.0,166.3544464111328,169.0,65073.7734375,0.0,2925.683837890625,1.0,278.8431396484375,282.991943359375,296.5062561035156,300.65435791015625,293.1499938964844,293.1499938964844,278.54998779296875,33527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347264766693116,1.0,0.0,0.0,3.7504866123199454,3.7505111694335938,9.38573975872714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.9599609375,0.0,1628.8553466796875,1895.4371337890625,0.0,3724.38671875,0.9258983135223388,1.0,0.0,3.0,1.0,0.0
17923800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.7133890390396118,0.5699942111968994,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.915653109550476,0.4852507412433624,0.4605071544647217,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8502415418624878,0.3890579342842102,0.2738125622272491,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8403106331825256,0.374837189912796,0.3572997152805328,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7226325869560242,0.2335349023342132,1.0648910999298096,285.0022277832031,284.95001220703125,301.9230041503906,293.5251770019531,299.4150695800781,297.2474365234375,285.0007629394531,1.0,0.6129965782165527,0.9587954878807068,0.9587954878807068,1.0,1.0,-3.274059295654297,1.5161088705062866,1.7579504251480105,0.7765719890594482,0.96287339925766,0.96287339925766,0.0,166.3544464111328,169.0,65073.7734375,0.0,2925.683837890625,1.0,278.8431396484375,282.991943359375,296.5062561035156,300.65435791015625,293.1499938964844,293.1499938964844,278.54998779296875,33527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347264766693116,1.0,0.0,0.0,3.7504866123199454,3.7505111694335938,9.38573975872714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.9599609375,0.0,1628.8553466796875,1895.4371337890625,0.0,3724.38671875,0.9258983135223388,1.0,0.0,3.0,1.0,0.0
17923860,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.7129001617431641,0.5708613991737366,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9170055985450744,0.4876571893692016,0.4629915356636047,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8501476645469666,0.3892792463302612,0.2741352319717407,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8404624462127686,0.37542924284935,0.3580484092235565,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7223494052886963,0.233456403017044,1.0651732683181765,284.9040222167969,284.95001220703125,301.9443359375,293.5172119140625,299.422607421875,297.2430419921875,284.9057922363281,1.0,0.6140913963317871,0.9576181769371032,0.9576181769371032,1.0,1.0,-3.279717206954956,1.5187668800354004,1.7609503269195557,0.7780293226242065,0.8718839883804321,0.8718839883804321,0.0,166.89462280273438,172.0,65728.40625,0.0,2940.716796875,1.0,278.5570373535156,282.8744201660156,296.5360107421875,300.7942810058594,293.1499938964844,293.1499938964844,278.8500061035156,38586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420403838157654,1.0,0.0,0.0,3.6372673511505127,3.637291669845581,8.827622082208109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.087890625,0.0,1538.3348388671875,1895.4371337890625,0.0,3790.9814453125,0.904727041721344,1.0,0.0,3.0,1.0,0.0
17923920,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.7129001617431641,0.5708613991737366,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9170055985450744,0.4876571893692016,0.4629915356636047,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8501476645469666,0.3892792463302612,0.2741352319717407,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8404624462127686,0.37542924284935,0.3580484092235565,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7223494052886963,0.233456403017044,1.0651732683181765,284.9040222167969,284.95001220703125,301.9443359375,293.5172119140625,299.422607421875,297.2430419921875,284.9057922363281,1.0,0.6140913963317871,0.9576181769371032,0.9576181769371032,1.0,1.0,-3.279717206954956,1.5187668800354004,1.7609503269195557,0.7780293226242065,0.8718839883804321,0.8718839883804321,0.0,166.89462280273438,172.0,65728.40625,0.0,2940.716796875,1.0,278.5570373535156,282.8744201660156,296.5360107421875,300.7942810058594,293.1499938964844,293.1499938964844,278.8500061035156,38586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420403838157654,1.0,0.0,0.0,3.6372673511505127,3.637291669845581,8.827622082208109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.087890625,0.0,1538.3348388671875,1895.4371337890625,0.0,3790.9814453125,0.904727041721344,1.0,0.0,3.0,1.0,0.0
17923980,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.7129117846488953,0.573165774345398,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9177514910697936,0.490913987159729,0.4658462703227997,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.849604606628418,0.3902938663959503,0.2746961414813995,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.840140700340271,0.3766683936119079,0.3590573668479919,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.721646249294281,0.2337756007909774,1.066148281097412,285.0110778808594,284.95001220703125,301.9674987792969,293.5112609863281,299.4352111816406,297.24615478515625,285.0096740722656,1.0,0.6160096526145935,0.9564408659934998,0.9564408659934998,1.0,1.0,-3.2889745235443115,1.5231858491897583,1.7657886743545532,0.780345618724823,0.9712568521499634,0.9712568521499634,0.0,168.07345581054688,175.0,65223.75390625,0.0,2967.07568359375,1.0,278.8431701660156,282.99322509765625,296.4931945800781,300.6454467773437,293.1499938964844,293.1499938964844,278.54998779296875,33259.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350175261497498,1.0,0.0,0.0,3.758133172988892,3.758157968521118,9.424051086170948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4208984375,0.0,1635.722412109375,1895.4371337890625,0.0,3727.04443359375,0.9274691343307496,1.0,0.0,3.0,1.0,0.0
17924040,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.7129117846488953,0.573165774345398,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9177514910697936,0.490913987159729,0.4658462703227997,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.849604606628418,0.3902938663959503,0.2746961414813995,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.840140700340271,0.3766683936119079,0.3590573668479919,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.721646249294281,0.2337756007909774,1.066148281097412,285.0110778808594,284.95001220703125,301.9674987792969,293.5112609863281,299.4352111816406,297.24615478515625,285.0096740722656,1.0,0.6160096526145935,0.9564408659934998,0.9564408659934998,1.0,1.0,-3.2889745235443115,1.5231858491897583,1.7657886743545532,0.780345618724823,0.9712568521499634,0.9712568521499634,0.0,168.07345581054688,175.0,65223.75390625,0.0,2967.07568359375,1.0,278.8431701660156,282.99322509765625,296.4931945800781,300.6454467773437,293.1499938964844,293.1499938964844,278.54998779296875,33259.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350175261497498,1.0,0.0,0.0,3.758133172988892,3.758157968521118,9.424051086170948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4208984375,0.0,1635.722412109375,1895.4371337890625,0.0,3727.04443359375,0.9274691343307496,1.0,0.0,3.0,1.0,0.0
17924100,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.7119837403297424,0.5749024748802185,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9177767634391784,0.4921836256980896,0.4672912359237671,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.849077582359314,0.3904688358306885,0.2749974131584167,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8397325277328491,0.3770173788070678,0.359590083360672,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7211012244224548,0.2337743639945984,1.066805362701416,284.8793640136719,284.95001220703125,301.9798278808594,293.5090637207031,299.43994140625,297.2442321777344,284.8768005371094,1.0,0.6172175407409668,0.9558522701263428,0.9558522701263428,1.0,1.0,-3.29459547996521,1.5258657932281494,1.7687296867370603,0.7818071246147156,0.8823365569114685,0.8823365569114685,0.0,168.9096221923828,175.0,66244.515625,0.0,2983.817626953125,1.0,278.59527587890625,282.84228515625,296.5419006347656,300.8699645996094,293.1499938964844,293.1499938964844,278.54998779296875,37127.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410807490348816,1.0,0.0,0.0,3.733479022979736,3.733504056930542,9.30080943817302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.474609375,0.0,1636.6737060546875,1895.4371337890625,0.0,3782.26708984375,0.9227705597877502,1.0,0.0,3.0,1.0,0.0
17924160,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.7104910016059875,0.5776450037956238,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9169290661811828,0.4933100640773773,0.4683913290500641,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8478342890739441,0.3904900848865509,0.2750505805015564,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.838663637638092,0.3772328794002533,0.3598452806472778,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7199746370315552,0.2336607277393341,1.0665839910507202,284.9062805175781,284.95001220703125,301.9927062988281,293.5074462890625,299.4440612792969,297.2406311035156,284.9082336425781,1.0,0.6184708476066589,0.9551905989646912,0.9551905989646912,1.0,1.0,-3.29932165145874,1.528110146522522,1.7712113857269287,0.7830167412757874,0.880043089389801,0.880043089389801,0.0,170.05270385742188,163.0,66074.0703125,0.0,3000.41357421875,1.0,278.5570373535156,282.86737060546875,296.5294494628906,300.80621337890625,293.1499938964844,293.1499938964844,278.8500061035156,38261.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429887533187866,1.0,0.0,0.0,3.6622142791748047,3.662238836288452,8.949129437496595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.0361328125,0.0,1563.777099609375,1895.4371337890625,0.0,3799.58544921875,0.9099714159965516,1.0,0.0,3.0,1.0,0.0
17924220,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.7100707292556763,0.5704536437988281,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9234009385108948,0.496481716632843,0.4710541069507599,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8516695499420166,0.3914092183113098,0.2754614353179931,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8425769209861755,0.3783731758594513,0.3606489896774292,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7227940559387207,0.2338671237230301,1.066512942314148,285.0060119628906,284.95001220703125,302.0201416015625,293.5058898925781,299.45806884765625,297.2435607910156,285.00396728515625,1.0,0.6160946488380432,0.9538673758506776,0.9538673758506776,1.0,1.0,-3.2952730655670166,1.526017189025879,1.7692558765411377,0.7820886969566345,0.9744800329208374,0.9744800329208374,0.0,167.44338989257812,166.0,65397.359375,0.0,2977.00732421875,1.0,278.8433532714844,282.9819641113281,296.4888000488281,300.6563720703125,293.1499938964844,293.1499938964844,278.54998779296875,33388.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362564086914062,1.0,0.0,0.0,3.77913236618042,3.779157161712648,9.52966161094082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.7431640625,0.0,1661.4029541015625,1895.4371337890625,0.0,3738.3505859375,0.9322434663772584,1.0,0.0,3.0,1.0,0.0
17924280,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.7100707292556763,0.5704536437988281,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9234009385108948,0.496481716632843,0.4710541069507599,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8516695499420166,0.3914092183113098,0.2754614353179931,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8425769209861755,0.3783731758594513,0.3606489896774292,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7227940559387207,0.2338671237230301,1.066512942314148,285.0060119628906,284.95001220703125,302.0201416015625,293.5058898925781,299.45806884765625,297.2435607910156,285.00396728515625,1.0,0.6160946488380432,0.9538673758506776,0.9538673758506776,1.0,1.0,-3.2952730655670166,1.526017189025879,1.7692558765411377,0.7820886969566345,0.9744800329208374,0.9744800329208374,0.0,167.44338989257812,166.0,65397.359375,0.0,2977.00732421875,1.0,278.8433532714844,282.9819641113281,296.4888000488281,300.6563720703125,293.1499938964844,293.1499938964844,278.54998779296875,33388.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362564086914062,1.0,0.0,0.0,3.77913236618042,3.779157161712648,9.52966161094082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.7431640625,0.0,1661.4029541015625,1895.4371337890625,0.0,3738.3505859375,0.9322434663772584,1.0,0.0,3.0,1.0,0.0
17924340,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.7098350524902344,0.5678881406784058,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.926465094089508,0.4982438087463379,0.4729421734809875,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8531491160392761,0.3915074467658996,0.2756960093975067,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8441783785820007,0.3787494003772735,0.361182302236557,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7238010764122009,0.2337563931941986,1.0664749145507812,284.8801574707031,284.95001220703125,302.0426025390625,293.50634765625,299.4666442871094,297.2403564453125,284.88397216796875,1.0,0.6158698797225952,0.9528616666793824,0.9528616666793824,1.0,1.0,-3.2953243255615234,1.526004433631897,1.769320011138916,0.7819116115570068,0.8733515739440918,0.8733515739440918,0.0,166.57089233398438,166.0,66070.2890625,0.0,2972.220703125,1.0,278.56671142578125,282.8434143066406,296.5346374511719,300.83404541015625,293.1499938964844,293.1499938964844,278.54998779296875,39157.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433317184448242,1.0,0.0,0.0,3.688311100006104,3.688336133956909,9.07712660591642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.4921875,0.0,1600.084716796875,1895.4371337890625,0.0,3802.695068359375,0.9156657457351683,1.0,0.0,3.0,1.0,0.0
17924400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7096908092498779,0.5678682923316956,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9268491864204408,0.4988124072551727,0.4734289050102234,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8531526923179626,0.3915408849716186,0.2756899297237396,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.844247043132782,0.378867894411087,0.3612621426582336,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7237528562545776,0.2337147146463394,1.0662091970443726,284.8992614746094,284.95001220703125,302.04998779296875,293.5068054199219,299.4695129394531,297.23931884765625,284.901123046875,1.0,0.6159350275993347,0.952544093132019,0.952544093132019,1.0,1.0,-3.295653343200684,1.526147484779358,1.7695059776306152,0.7819573283195496,0.8765639662742615,0.8765639662742615,0.0,166.5771026611328,169.0,66014.2265625,0.0,2972.96240234375,1.0,278.55682373046875,282.8582763671875,296.5248413085937,300.8003845214844,293.1499938964844,293.1499938964844,278.8500061035156,38661.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943422257900238,1.0,0.0,0.0,3.6663155555725098,3.666340112686157,8.969184932539065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.5302734375,0.0,1571.3968505859375,1895.4371337890625,0.0,3803.51611328125,0.9111860394477844,1.0,0.0,3.0,1.0,0.0
17924460,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.710157036781311,0.5680432319641113,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9288671016693116,0.5020580887794495,0.4762248694896698,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.853568971157074,0.3925139009952545,0.2761895656585693,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8448452353477478,0.3800544440746307,0.3621790409088135,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7238208055496216,0.2340051084756851,1.0668599605560305,285.01043701171875,284.95001220703125,302.0819091796875,293.5110778808594,299.4864501953125,297.2430725097656,285.00909423828125,1.0,0.6169789433479309,0.951343595981598,0.951343595981598,1.0,1.0,-3.301703691482544,1.5290244817733765,1.7726792097091677,0.7833452224731445,0.977072298526764,0.977072298526764,0.0,166.8901824951172,172.0,65448.4765625,0.0,2987.727783203125,1.0,278.8433532714844,282.9820251464844,296.4901428222656,300.65460205078125,293.1499938964844,293.1499938964844,278.54998779296875,33376.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935796856880188,1.0,0.0,0.0,3.7813470363616943,3.781371831893921,9.5408347533521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.4296875,0.0,1663.930908203125,1895.4371337890625,0.0,3734.157958984375,0.9327992796897888,1.0,0.0,3.0,1.0,0.0
17924520,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.710157036781311,0.5680432319641113,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9288671016693116,0.5020580887794495,0.4762248694896698,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.853568971157074,0.3925139009952545,0.2761895656585693,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8448452353477478,0.3800544440746307,0.3621790409088135,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7238208055496216,0.2340051084756851,1.0668599605560305,285.01043701171875,284.95001220703125,302.0819091796875,293.5110778808594,299.4864501953125,297.2430725097656,285.00909423828125,1.0,0.6169789433479309,0.951343595981598,0.951343595981598,1.0,1.0,-3.301703691482544,1.5290244817733765,1.7726792097091677,0.7833452224731445,0.977072298526764,0.977072298526764,0.0,166.8901824951172,172.0,65448.4765625,0.0,2987.727783203125,1.0,278.8433532714844,282.9820251464844,296.4901428222656,300.65460205078125,293.1499938964844,293.1499938964844,278.54998779296875,33376.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935796856880188,1.0,0.0,0.0,3.7813470363616943,3.781371831893921,9.5408347533521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.4296875,0.0,1663.930908203125,1895.4371337890625,0.0,3734.157958984375,0.9327992796897888,1.0,0.0,3.0,1.0,0.0
17924580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7082353830337524,0.5710600018501282,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9288581609725952,0.5044411420822144,0.4787421524524688,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8524247407913208,0.3926814794540405,0.2765104472637176,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8439646363258362,0.3805790543556213,0.3629103302955627,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7226925492286682,0.2338844537734985,1.0671662092208862,284.9047241210937,284.95001220703125,302.1153869628906,293.5194091796875,299.4996337890625,297.2385559082031,284.9066162109375,1.0,0.6188565492630005,0.9501431584358216,0.9501431584358216,1.0,1.0,-3.3099935054779053,1.5329639911651611,1.777029514312744,0.7854136824607849,0.8843933939933777,0.8843933939933777,0.0,168.26785278320312,175.0,66311.859375,0.0,3013.38525390625,1.0,278.5567321777344,282.8553466796875,296.53814697265625,300.82635498046875,293.1499938964844,293.1499938964844,278.8500061035156,38287.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943117082118988,1.0,0.0,0.0,3.685372829437256,3.6853976249694815,9.06266961919755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.5390625,0.0,1590.158203125,1895.4371337890625,0.0,3800.749267578125,0.915145218372345,1.0,0.0,3.0,1.0,0.0
17924640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7082353830337524,0.5710600018501282,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9288581609725952,0.5044411420822144,0.4787421524524688,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8524247407913208,0.3926814794540405,0.2765104472637176,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8439646363258362,0.3805790543556213,0.3629103302955627,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7226925492286682,0.2338844537734985,1.0671662092208862,284.9047241210937,284.95001220703125,302.1153869628906,293.5194091796875,299.4996337890625,297.2385559082031,284.9066162109375,1.0,0.6188565492630005,0.9501431584358216,0.9501431584358216,1.0,1.0,-3.3099935054779053,1.5329639911651611,1.777029514312744,0.7854136824607849,0.8843933939933777,0.8843933939933777,0.0,168.26785278320312,175.0,66311.859375,0.0,3013.38525390625,1.0,278.5567321777344,282.8553466796875,296.53814697265625,300.82635498046875,293.1499938964844,293.1499938964844,278.8500061035156,38287.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943117082118988,1.0,0.0,0.0,3.685372829437256,3.6853976249694815,9.06266961919755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.5390625,0.0,1590.158203125,1895.4371337890625,0.0,3800.749267578125,0.915145218372345,1.0,0.0,3.0,1.0,0.0
17924700,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.7074645757675171,0.5731644034385681,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9284762144088744,0.5059964060783386,0.4799994826316833,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8515570759773254,0.3930898308753967,0.2766574025154114,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8432347774505615,0.3811033368110657,0.3632562160491943,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7218577861785889,0.2339624166488647,1.0671443939208984,285.0282592773437,284.95001220703125,302.1326599121094,293.5249938964844,299.5082092285156,297.2393798828125,285.0306091308594,1.0,0.6199805736541748,0.9495428800582886,0.9495428800582886,1.0,1.0,-3.314598798751831,1.5351659059524536,1.7794328927993774,0.7865220904350281,0.9723011255264282,0.9723011255264282,0.0,169.17848205566406,175.0,65589.78125,0.0,3028.515625,1.0,278.80303955078125,282.9920654296875,296.4956970214844,300.6256408691406,293.1499938964844,293.1499938964844,278.8500061035156,33965.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375589489936828,1.0,0.0,0.0,3.736389398574829,3.7364137172698975,9.31531474179792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.7392578125,0.0,1615.84130859375,1895.4371337890625,0.0,3750.225341796875,0.9248650670051576,1.0,0.0,3.0,1.0,0.0
17924760,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.7067953944206238,0.5748955011367798,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9285873174667358,0.5076974630355835,0.4815970063209533,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8511114716529846,0.3936507403850555,0.2770438194274902,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8428798913955688,0.3817574083805084,0.3638698756694793,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7213419079780579,0.2341367453336715,1.0679277181625366,285.0196838378906,284.95001220703125,302.1502380371094,293.5314636230469,299.5177917480469,297.2417907714844,285.01837158203125,1.0,0.6212732791900635,0.9488673210144044,0.9488673210144044,1.0,1.0,-3.320744037628174,1.538105845451355,1.7826383113861084,0.7880393266677856,0.9921372532844543,0.9921372532844543,0.0,170.03262329101562,163.0,65877.4296875,0.0,3046.717041015625,1.0,278.8433837890625,282.9813537597656,296.5126647949219,300.69970703125,293.1499938964844,293.1499938964844,278.54998779296875,33141.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359793066978456,1.0,0.0,0.0,3.806883335113525,3.806908369064331,9.670131930761272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.466796875,0.0,1692.504150390625,1895.4371337890625,0.0,3735.82275390625,0.9385043382644652,1.0,0.0,3.0,1.0,0.0
17924820,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7044298052787781,0.5683711767196655,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9344745874404908,0.5099771022796631,0.4839346706867218,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8544553518295288,0.3937230706214905,0.2772326171398163,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8463503122329712,0.3821834027767181,0.3644167184829712,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7237647175788879,0.23389533162117,1.0672097206115725,284.8953552246094,284.95001220703125,302.1864013671875,293.5469970703125,299.5318603515625,297.23748779296875,284.8970031738281,1.0,0.6188663244247437,0.947516143321991,0.947516143321991,1.0,1.0,-3.3157615661621094,1.5355454683303833,1.7802159786224363,0.7869063019752502,0.8877323865890503,0.8877323865890503,0.0,167.62107849121094,166.0,66640.140625,0.0,3022.201171875,1.0,278.5562744140625,282.8397216796875,296.5669860839844,300.8802490234375,293.1499938964844,293.1499938964844,278.8500061035156,38465.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435952305793762,1.0,0.0,0.0,3.716553688049317,3.716578722000122,9.216671514877816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.82421875,0.0,1627.26171875,1895.4371337890625,0.0,3805.084228515625,0.9219402074813844,1.0,0.0,3.0,1.0,0.0
17924880,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.7044298052787781,0.5683711767196655,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9344745874404908,0.5099771022796631,0.4839346706867218,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8544553518295288,0.3937230706214905,0.2772326171398163,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8463503122329712,0.3821834027767181,0.3644167184829712,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7237647175788879,0.23389533162117,1.0672097206115725,284.8953552246094,284.95001220703125,302.1864013671875,293.5469970703125,299.5318603515625,297.23748779296875,284.8970031738281,1.0,0.6188663244247437,0.947516143321991,0.947516143321991,1.0,1.0,-3.3157615661621094,1.5355454683303833,1.7802159786224363,0.7869063019752502,0.8877323865890503,0.8877323865890503,0.0,167.62107849121094,166.0,66640.140625,0.0,3022.201171875,1.0,278.5562744140625,282.8397216796875,296.5669860839844,300.8802490234375,293.1499938964844,293.1499938964844,278.8500061035156,38465.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435952305793762,1.0,0.0,0.0,3.716553688049317,3.716578722000122,9.216671514877816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.82421875,0.0,1627.26171875,1895.4371337890625,0.0,3805.084228515625,0.9219402074813844,1.0,0.0,3.0,1.0,0.0
17924940,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.7049782872200012,0.5651466846466064,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9385204911231996,0.5131717920303345,0.4866077303886413,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8564476370811462,0.3946314454078674,0.2776350378990173,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8484741449356079,0.3832965195178985,0.3651967942714691,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7250393033027649,0.2341092526912689,1.067188382148743,285.01104736328125,284.95001220703125,302.22369384765625,293.56573486328125,299.5509338378906,297.2408142089844,285.0097351074219,1.0,0.6186632513999939,0.9461649656295776,0.9461649656295776,1.0,1.0,-3.3164725303649902,1.5358551740646362,1.7806172370910645,0.7867342233657837,0.9902209639549256,0.9902209639549256,0.0,166.54977416992188,169.0,65987.140625,0.0,3017.698974609375,1.0,278.8436584472656,282.9704284667969,296.5435485839844,300.74029541015625,293.1499938964844,293.1499938964844,278.54998779296875,33481.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357003569602966,1.0,0.0,0.0,3.8233835697174072,3.823408842086792,9.75414081949566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.6494140625,0.0,1715.0196533203125,1895.4371337890625,0.0,3733.277587890625,0.9423807859420776,1.0,0.0,3.0,1.0,0.0
17925000,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.7049782872200012,0.5651466846466064,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9385204911231996,0.5131717920303345,0.4866077303886413,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8564476370811462,0.3946314454078674,0.2776350378990173,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8484741449356079,0.3832965195178985,0.3651967942714691,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7250393033027649,0.2341092526912689,1.067188382148743,285.01104736328125,284.95001220703125,302.22369384765625,293.56573486328125,299.5509338378906,297.2408142089844,285.0097351074219,1.0,0.6186632513999939,0.9461649656295776,0.9461649656295776,1.0,1.0,-3.3164725303649902,1.5358551740646362,1.7806172370910645,0.7867342233657837,0.9902209639549256,0.9902209639549256,0.0,166.54977416992188,169.0,65987.140625,0.0,3017.698974609375,1.0,278.8436584472656,282.9704284667969,296.5435485839844,300.74029541015625,293.1499938964844,293.1499938964844,278.54998779296875,33481.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357003569602966,1.0,0.0,0.0,3.8233835697174072,3.823408842086792,9.75414081949566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.6494140625,0.0,1715.0196533203125,1895.4371337890625,0.0,3733.277587890625,0.9423807859420776,1.0,0.0,3.0,1.0,0.0
17925060,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7034751772880554,0.5660170316696167,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9397821426391602,0.5155133008956909,0.4890676140785217,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8562948107719421,0.3947570323944092,0.2779108881950378,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8485457301139832,0.3837683498859405,0.3658553659915924,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.724700391292572,0.233960673213005,1.06722092628479,284.8997497558594,284.95001220703125,302.2619934082031,293.5873413085937,299.56658935546875,297.2367858886719,284.9018859863281,1.0,0.6196787357330322,0.9449191689491272,0.9449191689491272,1.0,1.0,-3.321640014648437,1.5382832288742063,1.7833569049835205,0.7879401445388794,0.8923752307891846,0.8923752307891846,0.0,167.06297302246094,172.0,66865.4609375,0.0,3031.826904296875,1.0,278.55621337890625,282.8393249511719,296.6040954589844,300.92535400390625,293.1499938964844,293.1499938964844,278.8500061035156,38407.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425601959228516,1.0,0.0,0.0,3.729096174240112,3.729121446609497,9.2789849759356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7958984375,0.0,1641.3663330078125,1895.4371337890625,0.0,3795.6982421875,0.9248309135437012,1.0,0.0,3.0,1.0,0.0
17925120,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7034751772880554,0.5660170316696167,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9397821426391602,0.5155133008956909,0.4890676140785217,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8562948107719421,0.3947570323944092,0.2779108881950378,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8485457301139832,0.3837683498859405,0.3658553659915924,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.724700391292572,0.233960673213005,1.06722092628479,284.8997497558594,284.95001220703125,302.2619934082031,293.5873413085937,299.56658935546875,297.2367858886719,284.9018859863281,1.0,0.6196787357330322,0.9449191689491272,0.9449191689491272,1.0,1.0,-3.321640014648437,1.5382832288742063,1.7833569049835205,0.7879401445388794,0.8923752307891846,0.8923752307891846,0.0,167.06297302246094,172.0,66865.4609375,0.0,3031.826904296875,1.0,278.55621337890625,282.8393249511719,296.6040954589844,300.92535400390625,293.1499938964844,293.1499938964844,278.8500061035156,38407.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425601959228516,1.0,0.0,0.0,3.729096174240112,3.729121446609497,9.2789849759356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7958984375,0.0,1641.3663330078125,1895.4371337890625,0.0,3795.6982421875,0.9248309135437012,1.0,0.0,3.0,1.0,0.0
17925180,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.7024997472763062,0.5683890581130981,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.94035142660141,0.518786609172821,0.4918954074382782,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8556311130523682,0.3957217931747436,0.2784136533737182,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8480827808380127,0.3849308788776397,0.3667642772197723,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7238921523094177,0.2342167645692825,1.0678480863571167,285.02203369140625,284.95001220703125,302.3012084960937,293.61151123046875,299.5870666503906,297.2406311035156,285.0209350585937,1.0,0.6215171217918396,0.943673312664032,0.943673312664032,1.0,1.0,-3.3303377628326416,1.5424370765686035,1.7879008054733276,0.7899819016456604,1.0,1.0,0.0,168.23098754882812,175.0,66388.5546875,0.0,3057.4306640625,1.0,278.8437805175781,282.9732666015625,296.5904541015625,300.8080444335937,293.1499938964844,293.1499938964844,278.54998779296875,33313.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349279403686525,1.0,0.0,0.0,3.8439106941223145,3.8439362049102783,9.859159035841003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.728515625,0.0,1738.6273193359375,1895.4371337890625,0.0,3726.226806640625,0.9469174146652222,1.0,0.0,3.0,1.0,0.0
17925240,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.7024997472763062,0.5683890581130981,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.94035142660141,0.518786609172821,0.4918954074382782,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8556311130523682,0.3957217931747436,0.2784136533737182,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8480827808380127,0.3849308788776397,0.3667642772197723,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7238921523094177,0.2342167645692825,1.0678480863571167,285.02203369140625,284.95001220703125,302.3012084960937,293.61151123046875,299.5870666503906,297.2406311035156,285.0209350585937,1.0,0.6215171217918396,0.943673312664032,0.943673312664032,1.0,1.0,-3.3303377628326416,1.5424370765686035,1.7879008054733276,0.7899819016456604,1.0,1.0,0.0,168.23098754882812,175.0,66388.5546875,0.0,3057.4306640625,1.0,278.8437805175781,282.9732666015625,296.5904541015625,300.8080444335937,293.1499938964844,293.1499938964844,278.54998779296875,33313.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349279403686525,1.0,0.0,0.0,3.8439106941223145,3.8439362049102783,9.859159035841003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.728515625,0.0,1738.6273193359375,1895.4371337890625,0.0,3726.226806640625,0.9469174146652222,1.0,0.0,3.0,1.0,0.0
17925300,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.7011131048202515,0.570107102394104,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.940332531929016,0.520052969455719,0.4933562874794006,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8550859093666077,0.3958809971809387,0.2787099778652191,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8476405143737793,0.3852479457855224,0.3672746121883392,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7233317494392395,0.2341913133859634,1.068412184715271,284.8861694335937,284.95001220703125,302.32110595703125,293.62451171875,299.5958557128906,297.2396850585937,284.8829040527344,1.0,0.6226939558982849,0.9430504441261292,0.9430504441261292,1.0,1.0,-3.335810899734497,1.5450496673583984,1.7907612323760986,0.7913306951522827,0.9151132702827454,0.9151132702827454,0.0,169.04811096191406,175.0,67564.3359375,0.0,3074.06640625,1.0,278.5939636230469,282.8162841796875,296.6540832519531,301.05474853515625,293.1499938964844,293.1499938964844,278.54998779296875,36542.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406712651252748,1.0,0.0,0.0,3.831925392150879,3.831951379776001,9.79777269094484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.5732421875,0.0,1749.40576171875,1895.4371337890625,0.0,3778.546630859375,0.9447562098503112,1.0,0.0,3.0,1.0,0.0
17925360,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.699092447757721,0.5729209184646606,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9393409490585328,0.5211252570152283,0.4944263994693756,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8537443280220032,0.3958434760570526,0.2787373661994934,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8464597463607788,0.3853949606418609,0.3674825131893158,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7221395373344421,0.2340248078107834,1.068022608757019,284.902587890625,284.95001220703125,302.3411560058594,293.6380310058594,299.6037902832031,297.2369079589844,284.9046325683594,1.0,0.6239129900932312,0.94235360622406,0.94235360622406,1.0,1.0,-3.340296983718872,1.5471848249435425,1.7931121587753296,0.7923908233642578,0.9059464931488036,0.9059464931488036,0.0,170.1943359375,163.0,67485.8828125,0.0,3090.456787109375,1.0,278.5564270019531,282.8318176269531,296.65771484375,301.01531982421875,293.1499938964844,293.1499938964844,278.25,37933.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423841834068298,1.0,0.0,0.0,3.77062726020813,3.7706527709960938,9.486816452408676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.2490234375,0.0,1686.5078125,1895.4371337890625,0.0,3794.101318359375,0.933756709098816,1.0,0.0,3.0,1.0,0.0
17925420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9990000128746032,0.6969301104545593,0.5713002681732178,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.9411040544509888,0.5221645832061768,0.4954520463943481,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8544959425926208,0.3957420885562897,0.2787020206451416,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8473179340362549,0.3854822814464569,0.3676060438156128,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.722581148147583,0.2337795943021774,1.0670877695083618,284.8257141113281,284.95001220703125,302.3619384765625,293.6524353027344,299.61181640625,297.2342224121094,284.8303527832031,1.0,0.623031497001648,0.9416379928588868,0.9416379928588868,1.0,1.0,-3.338583707809448,1.5462795495986938,1.792304277420044,0.7920092940330505,0.8239626884460449,0.8239626884460449,0.0,169.5772705078125,163.0,67885.9453125,0.0,3083.152587890625,1.0,278.295654296875,282.7401123046875,296.6865539550781,301.1541442871094,293.1499938964844,293.1499938964844,278.25,42508.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467539191246032,1.0,0.0,0.0,3.644276857376098,3.644301891326904,8.861678679750185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.2958984375,0.0,1575.432861328125,1895.4371337890625,0.0,3833.672119140625,0.9066055417060852,1.0,0.0,3.0,1.0,0.0
