time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925480,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6957720518112183,0.5671722888946533,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.944344401359558,0.5233191251754761,0.4963492751121521,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.856429934501648,0.3957964479923248,0.2786125540733337,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8493204116821289,0.3856819272041321,0.3676447868347168,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7239395380020142,0.2336029857397079,1.065786361694336,284.8914794921875,284.95001220703125,302.3817443847656,293.6665344238281,299.6201171875,297.2329406738281,284.8927307128906,1.0,0.621309757232666,0.9409600496292114,0.9409600496292114,1.0,1.0,-3.333077907562256,1.5435711145401,1.7895067930221558,0.7905038595199585,0.8402966260910034,0.8402966260910034,0.0,167.94093322753906,151.0,67547.7734375,0.0,3061.751953125,1.0,278.25799560546875,282.7972412109375,296.67193603515625,301.0536804199219,293.1499938964844,293.1499938964844,278.54998779296875,40439.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94585120677948,1.0,0.0,0.0,3.555317640304565,3.555341482162476,8.434320193373424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.0830078125,0.0,1462.71630859375,1895.4371337890625,0.0,3825.510498046875,0.8882966637611389,1.0,0.0,3.0,1.0,0.0
17925540,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6969397068023682,0.5542903542518616,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.953970432281494,0.5261029005050659,0.4985656440258026,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8632402420043945,0.3966417610645294,0.2789130210876465,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8560928106307983,0.3866569697856903,0.3682072758674621,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7289360165596008,0.2337683737277984,1.0650112628936768,284.99249267578125,284.95001220703125,302.4162292480469,293.6918029785156,299.6377868652344,297.23699951171875,284.991455078125,1.0,0.6168557405471802,0.9397894740104676,0.9397894740104676,1.0,1.0,-3.320361614227295,1.5373454093933103,1.7830162048339844,0.7870422005653381,0.9196736216545104,0.9196736216545104,0.0,163.09690856933594,151.0,66733.546875,0.0,3006.550048828125,1.0,278.53515625,282.9178161621094,296.65283203125,300.8923645019531,293.1499938964844,293.1499938964844,278.54998779296875,34227.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362297654151917,1.0,0.0,0.0,3.638847827911377,3.638871431350708,8.835295943754318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2255859375,0.0,1507.5777587890625,1895.4371337890625,0.0,3738.10791015625,0.9014065861701964,1.0,0.0,3.0,1.0,0.0
17925600,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.697428286075592,0.5512036681175232,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.956209361553192,0.5266150832176208,0.4990348219871521,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8649385571479797,0.3967922329902649,0.2790057957172394,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8577713966369629,0.3868365883827209,0.3683550059795379,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7301979064941406,0.2338142395019531,1.06504225730896,284.9883728027344,284.95001220703125,302.4228515625,293.6967468261719,299.6410827636719,297.2376403808594,284.987548828125,1.0,0.6158389449119568,0.9395664930343628,0.9395664930343628,1.0,1.0,-3.3175418376922607,1.5359641313552856,1.781577706336975,0.7862921953201294,0.921229124069214,0.921229124069214,0.0,161.96217346191406,169.0,66723.828125,0.0,2994.019287109375,1.0,278.5416259765625,282.9155578613281,296.6639709472656,300.9127502441406,293.1499938964844,293.1499938964844,278.25,34348.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356967210769652,1.0,0.0,0.0,3.646601915359497,3.646625518798828,8.872989951669297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.146484375,0.0,1517.0469970703125,1895.4371337890625,0.0,3733.244384765625,0.9033678770065308,1.0,0.0,3.0,1.0,0.0
17925660,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6981220841407776,0.5549930334091187,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.955649435520172,0.5291826725006104,0.5016432404518127,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8633679151535034,0.3971352875232696,0.2793911695480346,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8564384579658508,0.3874828219413757,0.3691298365592956,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7288105487823486,0.2338649183511734,1.0657663345336914,284.9223937988281,284.95001220703125,302.4642944335937,293.7283630371094,299.6595458984375,297.2355651855469,284.9230651855469,1.0,0.6188191771507263,0.938441812992096,0.938441812992096,1.0,1.0,-3.327455520629883,1.54078471660614,1.7866706848144531,0.7883122563362122,0.8547922968864441,0.8547922968864441,0.0,163.60438537597656,187.0,67449.5234375,0.0,3024.867919921875,1.0,278.2583923339844,282.8260498046875,296.73345947265625,301.0881042480469,293.1499938964844,293.1499938964844,278.54998779296875,38119.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400599598884584,1.0,0.0,0.0,3.529578447341919,3.529601812362671,8.312640602525789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.1337890625,0.0,1418.609375,1895.4371337890625,0.0,3772.989990234375,0.8805720210075378,1.0,0.0,3.0,1.0,0.0
17925720,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6981220841407776,0.5549930334091187,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.955649435520172,0.5291826725006104,0.5016432404518127,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8633679151535034,0.3971352875232696,0.2793911695480346,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8564384579658508,0.3874828219413757,0.3691298365592956,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7288105487823486,0.2338649183511734,1.0657663345336914,284.9223937988281,284.95001220703125,302.4642944335937,293.7283630371094,299.6595458984375,297.2355651855469,284.9230651855469,1.0,0.6188191771507263,0.938441812992096,0.938441812992096,1.0,1.0,-3.327455520629883,1.54078471660614,1.7866706848144531,0.7883122563362122,0.8547922968864441,0.8547922968864441,0.0,163.60438537597656,187.0,67449.5234375,0.0,3024.867919921875,1.0,278.2583923339844,282.8260498046875,296.73345947265625,301.0881042480469,293.1499938964844,293.1499938964844,278.54998779296875,38119.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400599598884584,1.0,0.0,0.0,3.529578447341919,3.529601812362671,8.312640602525789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.1337890625,0.0,1418.609375,1895.4371337890625,0.0,3772.989990234375,0.8805720210075378,1.0,0.0,3.0,1.0,0.0
17925780,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6954004168510437,0.5722973942756653,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9471923112869264,0.5325860977172852,0.5048698782920837,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.855476975440979,0.3982071578502655,0.2801733314990997,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8488996028900146,0.3887475728988647,0.3703954815864563,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.722427248954773,0.2342610657215118,1.0682216882705688,285.0252685546875,284.95001220703125,302.5060119628906,293.7611389160156,299.6824035644531,297.2403869628906,285.0249938964844,1.0,0.6269334554672241,0.9373171329498292,0.9373171329498292,1.0,1.0,-3.3575406074523926,1.555288791656494,1.8022518157958984,0.795926570892334,0.9604931473731996,0.9604931473731996,0.0,170.69924926757812,190.0,67567.7734375,0.0,3131.51611328125,1.0,278.5416259765625,282.9359436035156,296.7422790527344,301.0242919921875,293.1499938964844,293.1499938964844,278.25,32594.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329533576965332,1.0,0.0,0.0,3.675962686538696,3.6759862899780273,9.016447961585072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.7646484375,0.0,1536.58203125,1895.4371337890625,0.0,3708.181884765625,0.9088386297225952,1.0,0.0,3.0,1.0,0.0
17925840,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6954004168510437,0.5722973942756653,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9471923112869264,0.5325860977172852,0.5048698782920837,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.855476975440979,0.3982071578502655,0.2801733314990997,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8488996028900146,0.3887475728988647,0.3703954815864563,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.722427248954773,0.2342610657215118,1.0682216882705688,285.0252685546875,284.95001220703125,302.5060119628906,293.7611389160156,299.6824035644531,297.2403869628906,285.0249938964844,1.0,0.6269334554672241,0.9373171329498292,0.9373171329498292,1.0,1.0,-3.3575406074523926,1.555288791656494,1.8022518157958984,0.795926570892334,0.9604931473731996,0.9604931473731996,0.0,170.69924926757812,190.0,67567.7734375,0.0,3131.51611328125,1.0,278.5416259765625,282.9359436035156,296.7422790527344,301.0242919921875,293.1499938964844,293.1499938964844,278.25,32594.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329533576965332,1.0,0.0,0.0,3.675962686538696,3.6759862899780273,9.016447961585072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.7646484375,0.0,1536.58203125,1895.4371337890625,0.0,3708.181884765625,0.9088386297225952,1.0,0.0,3.0,1.0,0.0
17925900,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.691835343837738,0.5800571441650391,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9434949159622192,0.5338581800460815,0.5064175128936768,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8520922064781189,0.3983670175075531,0.280528724193573,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8456818461418152,0.3890653550624847,0.3709897100925445,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7195838093757629,0.2342173159122467,1.0691989660263062,284.8991394042969,284.95001220703125,302.5268859863281,293.77783203125,299.6922607421875,297.2401428222656,284.8969116210937,1.0,0.6302464604377747,0.936754822731018,0.936754822731018,1.0,1.0,-3.371068954467773,1.561739206314087,1.8093297481536863,0.7996408343315125,0.8811752796173096,0.8811752796173096,0.0,173.96470642089844,190.0,68860.6328125,0.0,3180.4609375,1.0,278.2967834472656,282.786376953125,296.81121826171875,301.2916259765625,293.1499938964844,293.1499938964844,278.25,36189.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391385912895204,1.0,0.0,0.0,3.671297788619995,3.671322107315064,8.993578148874803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.2841796875,0.0,1558.4183349609375,1895.4371337890625,0.0,3764.609375,0.908295512199402,1.0,0.0,3.0,1.0,0.0
17925960,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.6875981092453003,0.5875001549720764,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9397351741790771,0.5349549651145935,0.5075638890266418,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8486776351928711,0.3983532190322876,0.2806115448474884,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8424633741378784,0.3892268538475036,0.3712680041790008,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7166105508804321,0.2340020835399627,1.0689611434936523,284.9234619140625,284.95001220703125,302.5478210449219,293.7947082519531,299.7007751464844,297.2375183105469,284.92486572265625,1.0,0.6332181096076965,0.9359179139137268,0.9359179139137268,1.0,1.0,-3.381551742553711,1.5667212009429932,1.8148305416107176,0.8024240136146545,0.8836308121681213,0.8836308121681213,0.0,177.01467895507812,193.0,68942.6640625,0.0,3221.646484375,1.0,278.2574768066406,282.8047180175781,296.8194274902344,301.26727294921875,293.1499938964844,293.1499938964844,278.54998779296875,37150.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941425919532776,1.0,0.0,0.0,3.623271942138672,3.623296022415161,8.759819820625125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.150390625,0.0,1512.17919921875,1895.4371337890625,0.0,3785.40234375,0.900471568107605,1.0,0.0,3.0,1.0,0.0
17926020,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6804563403129578,0.5995049476623535,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9344727396965028,0.5380874872207642,0.5104406476020813,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8437386751174927,0.3991942107677459,0.2811586856842041,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8377887606620789,0.3902529776096344,0.3722235560417175,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7118449807167053,0.233900174498558,1.0688962936401367,285.02471923828125,284.95001220703125,302.589599609375,293.82879638671875,299.72119140625,297.2386169433594,285.02325439453125,1.0,0.6384693384170532,0.9342440962791444,0.9342440962791444,1.0,1.0,-3.401179075241089,1.5760657787322998,1.8251134157180784,0.8074736595153809,0.9894722104072572,0.9894722104072572,0.0,182.11965942382807,196.0,68871.9375,0.0,3295.890625,1.0,278.5431823730469,282.914794921875,296.8182373046875,301.191650390625,293.1499938964844,293.1499938964844,278.25,32575.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361216425895692,1.0,0.0,0.0,3.767613887786865,3.7676384449005127,9.47165915476944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.4990234375,0.0,1641.55126953125,1895.4371337890625,0.0,3737.12158203125,0.9291654825210572,1.0,0.0,3.0,1.0,0.0
17926080,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6804563403129578,0.5995049476623535,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9344727396965028,0.5380874872207642,0.5104406476020813,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8437386751174927,0.3991942107677459,0.2811586856842041,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8377887606620789,0.3902529776096344,0.3722235560417175,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7118449807167053,0.233900174498558,1.0688962936401367,285.02471923828125,284.95001220703125,302.589599609375,293.82879638671875,299.72119140625,297.2386169433594,285.02325439453125,1.0,0.6384693384170532,0.9342440962791444,0.9342440962791444,1.0,1.0,-3.401179075241089,1.5760657787322998,1.8251134157180784,0.8074736595153809,0.9894722104072572,0.9894722104072572,0.0,182.11965942382807,196.0,68871.9375,0.0,3295.890625,1.0,278.5431823730469,282.914794921875,296.8182373046875,301.191650390625,293.1499938964844,293.1499938964844,278.25,32575.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361216425895692,1.0,0.0,0.0,3.767613887786865,3.7676384449005127,9.47165915476944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.4990234375,0.0,1641.55126953125,1895.4371337890625,0.0,3737.12158203125,0.9291654825210572,1.0,0.0,3.0,1.0,0.0
17926140,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9972930550575256,0.6718136072158813,0.6064003705978394,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.927940845489502,0.5402014255523682,0.5129055976867676,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8379715085029602,0.399160623550415,0.2814743518829345,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8323037028312683,0.3905259072780609,0.3729043304920196,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7059598565101624,0.2332353591918945,1.0677058696746826,284.9065246582031,284.95001220703125,302.6312561035156,293.8631286621094,299.736572265625,297.2311706542969,284.9076232910156,1.0,0.6427024006843567,0.9325702786445618,0.9325702786445618,1.0,1.0,-3.412195444107056,1.581175684928894,1.831019639968872,0.8105954527854919,0.8950430750846863,0.8950430750846863,0.0,187.6253967285156,199.0,70033.390625,0.0,3353.302490234375,1.0,278.2564697265625,282.7724609375,296.8875427246094,301.41357421875,293.1499938964844,293.1499938964844,278.54998779296875,37587.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444324374198914,1.0,0.0,0.0,3.7058255672454834,3.705850601196289,9.163539402834432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9658203125,0.0,1608.229248046875,1895.4371337890625,0.0,3812.669189453125,0.9189505577087402,1.0,0.0,3.0,1.0,0.0
17926200,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9972930550575256,0.6718136072158813,0.6064003705978394,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.927940845489502,0.5402014255523682,0.5129055976867676,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8379715085029602,0.399160623550415,0.2814743518829345,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8323037028312683,0.3905259072780609,0.3729043304920196,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7059598565101624,0.2332353591918945,1.0677058696746826,284.9065246582031,284.95001220703125,302.6312561035156,293.8631286621094,299.736572265625,297.2311706542969,284.9076232910156,1.0,0.6427024006843567,0.9325702786445618,0.9325702786445618,1.0,1.0,-3.412195444107056,1.581175684928894,1.831019639968872,0.8105954527854919,0.8950430750846863,0.8950430750846863,0.0,187.6253967285156,199.0,70033.390625,0.0,3353.302490234375,1.0,278.2564697265625,282.7724609375,296.8875427246094,301.41357421875,293.1499938964844,293.1499938964844,278.54998779296875,37587.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444324374198914,1.0,0.0,0.0,3.7058255672454834,3.705850601196289,9.163539402834432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9658203125,0.0,1608.229248046875,1895.4371337890625,0.0,3812.669189453125,0.9189505577087402,1.0,0.0,3.0,1.0,0.0
17926260,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9888577461242676,0.6673328876495361,0.6015446782112122,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9208117723464966,0.5431384444236755,0.5156290531158447,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8318580389022827,0.3998518586158752,0.2819468677043915,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8264015316963196,0.3913753628730774,0.3737330138683319,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.699458122253418,0.2328961193561554,1.066564440727234,285.0096740722656,284.95001220703125,302.672607421875,293.8973693847656,299.75616455078125,297.2322692871094,285.0082092285156,1.0,0.6453535556793213,0.9308659434318542,0.9308659434318542,1.0,1.0,-3.4098525047302246,1.5799412727355957,1.82991111278534,0.8097063302993774,0.9915578961372375,0.9915578961372375,0.0,193.2598571777344,202.0,69462.2421875,0.0,3380.653076171875,1.0,278.54364013671875,282.8930053710937,296.8808288574219,301.3006896972656,293.1499938964844,293.1499938964844,278.25,33316.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378789067268372,1.0,0.0,0.0,3.818919897079468,3.818945169448853,9.731379577715416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.4326171875,0.0,1708.3394775390625,1895.4371337890625,0.0,3753.140625,0.9412440061569214,1.0,0.0,3.0,1.0,0.0
17926320,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9888577461242676,0.6673328876495361,0.6015446782112122,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9208117723464966,0.5431384444236755,0.5156290531158447,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8318580389022827,0.3998518586158752,0.2819468677043915,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8264015316963196,0.3913753628730774,0.3737330138683319,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.699458122253418,0.2328961193561554,1.066564440727234,285.0096740722656,284.95001220703125,302.672607421875,293.8973693847656,299.75616455078125,297.2322692871094,285.0082092285156,1.0,0.6453535556793213,0.9308659434318542,0.9308659434318542,1.0,1.0,-3.4098525047302246,1.5799412727355957,1.82991111278534,0.8097063302993774,0.9915578961372375,0.9915578961372375,0.0,193.2598571777344,202.0,69462.2421875,0.0,3380.653076171875,1.0,278.54364013671875,282.8930053710937,296.8808288574219,301.3006896972656,293.1499938964844,293.1499938964844,278.25,33316.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378789067268372,1.0,0.0,0.0,3.818919897079468,3.818945169448853,9.731379577715416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.4326171875,0.0,1708.3394775390625,1895.4371337890625,0.0,3753.140625,0.9412440061569214,1.0,0.0,3.0,1.0,0.0
17926380,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9816220998764038,0.6624886989593506,0.5976506471633911,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9155035614967346,0.5451809763908386,0.517985463142395,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8270323872566223,0.3997529447078705,0.2821920812129974,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8217694759368896,0.3915746212005615,0.3743073046207428,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6942937970161438,0.232275903224945,1.06521475315094,284.8966064453125,284.95001220703125,302.71356201171875,293.9312438964844,299.7716369628906,297.2262268066406,284.8984069824219,1.0,0.647402286529541,0.9291616678237916,0.9291616678237916,1.0,1.0,-3.4073739051818848,1.5785902738571167,1.8287837505340576,0.8090103268623352,0.8909816145896912,0.8909816145896912,0.0,197.8441467285156,205.0,70264.3515625,0.0,3401.561767578125,1.0,278.2562561035156,282.7618103027344,296.9470520019531,301.4925842285156,293.1499938964844,293.1499938964844,278.54998779296875,38395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944411277770996,1.0,0.0,0.0,3.725445508956909,3.725470781326294,9.260826345780516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5439453125,0.0,1637.0323486328125,1895.4371337890625,0.0,3812.47802734375,0.9239544868469238,1.0,0.0,3.0,1.0,0.0
17926440,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9816220998764038,0.6624886989593506,0.5976506471633911,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9155035614967346,0.5451809763908386,0.517985463142395,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8270323872566223,0.3997529447078705,0.2821920812129974,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8217694759368896,0.3915746212005615,0.3743073046207428,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6942937970161438,0.232275903224945,1.06521475315094,284.8966064453125,284.95001220703125,302.71356201171875,293.9312438964844,299.7716369628906,297.2262268066406,284.8984069824219,1.0,0.647402286529541,0.9291616678237916,0.9291616678237916,1.0,1.0,-3.4073739051818848,1.5785902738571167,1.8287837505340576,0.8090103268623352,0.8909816145896912,0.8909816145896912,0.0,197.8441467285156,205.0,70264.3515625,0.0,3401.561767578125,1.0,278.2562561035156,282.7618103027344,296.9470520019531,301.4925842285156,293.1499938964844,293.1499938964844,278.54998779296875,38395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944411277770996,1.0,0.0,0.0,3.725445508956909,3.725470781326294,9.260826345780516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5439453125,0.0,1637.0323486328125,1895.4371337890625,0.0,3812.47802734375,0.9239544868469238,1.0,0.0,3.0,1.0,0.0
17926500,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9784768223762512,0.6610050797462463,0.5959459543228149,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9135308861732484,0.5466224551200867,0.5191531181335449,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8250853419303894,0.4000546932220459,0.2822908461093902,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8199045658111572,0.3919650614261627,0.3745601177215576,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6921532154083252,0.2321549206972122,1.0644302368164062,285.0203552246094,284.95001220703125,302.7338562011719,293.94793701171875,299.7813720703125,297.2269592285156,285.0223388671875,1.0,0.6482572555541992,0.9283095598220824,0.9283095598220824,1.0,1.0,-3.4061994552612305,1.577971339225769,1.8282281160354608,0.8085578083992004,0.9766320586204528,0.9766320586204528,0.0,199.73834228515625,205.0,69455.0078125,0.0,3409.852294921875,1.0,278.5038452148437,282.9010314941406,296.91668701171875,301.2951354980469,293.1499938964844,293.1499938964844,278.54998779296875,34241.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386891722679138,1.0,0.0,0.0,3.7696824073791504,3.769707441329956,9.482063205723534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.3916015625,0.0,1656.8511962890625,1895.4371337890625,0.0,3760.518798828125,0.9324616193771362,1.0,0.0,3.0,1.0,0.0
17926560,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9763779044151306,0.6597387790679932,0.5948635339736938,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9127490520477296,0.5482360124588013,0.5206877589225769,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8240528702735901,0.4005206823348999,0.2826291024684906,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8189225792884827,0.3925060927867889,0.3750875294208526,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6908981204032898,0.2321777492761612,1.0645672082901,285.0113525390625,284.95001220703125,302.7539978027344,293.96441650390625,299.7921142578125,297.2295837402344,285.0101013183594,1.0,0.6492177844047546,0.927632451057434,0.927632451057434,1.0,1.0,-3.4079458713531494,1.5787675380706787,1.8291784524917605,0.8089182376861572,0.9933730959892272,0.9933730959892272,0.0,201.11573791503903,208.0,69696.6796875,0.0,3421.938720703125,1.0,278.5436706542969,282.8921203613281,296.9430847167969,301.37713623046875,293.1499938964844,293.1499938964844,278.25,33496.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936845064163208,1.0,0.0,0.0,3.832367420196533,3.832392692565918,9.800033922147122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.455078125,0.0,1726.0191650390625,1895.4371337890625,0.0,3743.71923828125,0.9444774389266968,1.0,0.0,3.0,1.0,0.0
17926620,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9703375101089478,0.6553484797477722,0.5915005207061768,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9095777869224548,0.5503659248352051,0.5230952501296997,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8207058906555176,0.400479644536972,0.2828869223594665,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8157294392585754,0.3927735388278961,0.3756896257400512,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6873182058334351,0.2317374795675277,1.0639071464538574,284.8988037109375,284.95001220703125,302.79376220703125,293.9966125488281,299.80780029296875,297.224853515625,284.9006042480469,1.0,0.6509186029434204,0.926278293132782,0.926278293132782,1.0,1.0,-3.4070470333099365,1.5782023668289185,1.8288445472717283,0.8086695671081543,0.8948022127151489,0.8948022127151489,0.0,204.62863159179688,211.0,70537.5859375,0.0,3440.265625,1.0,278.25616455078125,282.7605895996094,297.01129150390625,301.5742492675781,293.1499938964844,293.1499938964844,278.54998779296875,38358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431796669960022,1.0,0.0,0.0,3.7409090995788574,3.740934371948242,9.337865094494192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.92578125,0.0,1654.770751953125,1895.4371337890625,0.0,3801.31689453125,0.9273916482925416,1.0,0.0,3.0,1.0,0.0
17926680,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9703375101089478,0.6553484797477722,0.5915005207061768,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9095777869224548,0.5503659248352051,0.5230952501296997,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8207058906555176,0.400479644536972,0.2828869223594665,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8157294392585754,0.3927735388278961,0.3756896257400512,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6873182058334351,0.2317374795675277,1.0639071464538574,284.8988037109375,284.95001220703125,302.79376220703125,293.9966125488281,299.80780029296875,297.224853515625,284.9006042480469,1.0,0.6509186029434204,0.926278293132782,0.926278293132782,1.0,1.0,-3.4070470333099365,1.5782023668289185,1.8288445472717283,0.8086695671081543,0.8948022127151489,0.8948022127151489,0.0,204.62863159179688,211.0,70537.5859375,0.0,3440.265625,1.0,278.25616455078125,282.7605895996094,297.01129150390625,301.5742492675781,293.1499938964844,293.1499938964844,278.54998779296875,38358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431796669960022,1.0,0.0,0.0,3.7409090995788574,3.740934371948242,9.337865094494192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.92578125,0.0,1654.770751953125,1895.4371337890625,0.0,3801.31689453125,0.9273916482925416,1.0,0.0,3.0,1.0,0.0
17926740,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9658432006835938,0.6529819369316101,0.5890388488769531,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9078621864318848,0.5532251596450806,0.5255799293518066,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8185136318206787,0.401213675737381,0.2832763195037842,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.813643217086792,0.3936630189418793,0.3764009177684784,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6848333477973938,0.2317345887422561,1.0636217594146729,285.0175476074219,284.95001220703125,302.8296203613281,294.0251159667969,299.826416015625,297.2286071777344,285.0162353515625,1.0,0.6524437069892883,0.9250324964523317,0.9250324964523317,1.0,1.0,-3.4080443382263184,1.5786044597625732,1.829439997673035,0.8087204694747925,0.9983614087104796,0.9983614087104796,0.0,207.2412109375,211.0,69932.90625,0.0,3457.81005859375,1.0,278.5414123535156,282.8944702148437,297.0013122558594,301.44683837890625,293.1499938964844,293.1499938964844,278.54998779296875,33450.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358031153678894,1.0,0.0,0.0,3.841092824935913,3.841118335723877,9.844709438766586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.7431640625,0.0,1736.264404296875,1895.4371337890625,0.0,3734.21533203125,0.9464043974876404,1.0,0.0,3.0,1.0,0.0
17926800,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.965537130832672,0.6527612209320068,0.5888760685920715,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9078001976013184,0.5534731149673462,0.5258317589759827,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8183945417404175,0.4012791514396667,0.283334344625473,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8135313987731934,0.3937433958053589,0.3764910697937011,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6846882104873657,0.2317419052124023,1.0636980533599854,285.0146789550781,284.95001220703125,302.83270263671875,294.02752685546875,299.8280334472656,297.2289733886719,285.013427734375,1.0,0.6525934934616089,0.9249241948127748,0.9249241948127748,1.0,1.0,-3.408421754837036,1.5787771940231323,1.829644560813904,0.8088120222091675,0.9999533891677856,0.9999533891677856,0.0,207.4336395263672,214.0,69974.0859375,0.0,3459.814208984375,1.0,278.5438232421875,282.8917236328125,297.0068359375,301.4598693847656,293.1499938964844,293.1499938964844,278.25,33490.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357600212097168,1.0,0.0,0.0,3.848118782043457,3.848144292831421,9.880757261271356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.513671875,0.0,1745.160400390625,1895.4371337890625,0.0,3733.822021484375,0.9479953646659852,1.0,0.0,3.0,1.0,0.0
17926860,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9595441222190856,0.6484624147415161,0.5855903029441833,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9052069187164308,0.5556015372276306,0.5282379984855652,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8153811097145081,0.4012353718280792,0.2835879623889923,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8106473088264465,0.3940134644508362,0.3770933747291565,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6815411448478699,0.2313508838415146,1.0632678270339966,284.89923095703125,284.95001220703125,302.8707580566406,294.0568542480469,299.843017578125,297.22442626953125,284.9007263183594,1.0,0.6542395353317261,0.9235087633132936,0.9235087633132936,1.0,1.0,-3.407885789871216,1.578376054763794,1.829509854316712,0.8086694478988647,0.9001725316047668,0.9001725316047668,0.0,210.75927734375,217.0,70848.09375,0.0,3477.897216796875,1.0,278.2568359375,282.7569580078125,297.07183837890625,301.65594482421875,293.1499938964844,293.1499938964844,278.54998779296875,38209.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422233700752258,1.0,0.0,0.0,3.76125431060791,3.761279821395874,9.439710879632912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.859375,0.0,1677.5355224609375,1895.4371337890625,0.0,3792.64208984375,0.9318811297416688,1.0,0.0,3.0,1.0,0.0
17926920,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9595441222190856,0.6484624147415161,0.5855903029441833,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9052069187164308,0.5556015372276306,0.5282379984855652,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8153811097145081,0.4012353718280792,0.2835879623889923,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8106473088264465,0.3940134644508362,0.3770933747291565,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6815411448478699,0.2313508838415146,1.0632678270339966,284.89923095703125,284.95001220703125,302.8707580566406,294.0568542480469,299.843017578125,297.22442626953125,284.9007263183594,1.0,0.6542395353317261,0.9235087633132936,0.9235087633132936,1.0,1.0,-3.407885789871216,1.578376054763794,1.829509854316712,0.8086694478988647,0.9001725316047668,0.9001725316047668,0.0,210.75927734375,217.0,70848.09375,0.0,3477.897216796875,1.0,278.2568359375,282.7569580078125,297.07183837890625,301.65594482421875,293.1499938964844,293.1499938964844,278.54998779296875,38209.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422233700752258,1.0,0.0,0.0,3.76125431060791,3.761279821395874,9.439710879632912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.859375,0.0,1677.5355224609375,1895.4371337890625,0.0,3792.64208984375,0.9318811297416688,1.0,0.0,3.0,1.0,0.0
17926980,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9547411799430848,0.6459497213363647,0.5830334424972534,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9037477374076844,0.5587086081504822,0.5309705138206482,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8132418990135193,0.402030736207962,0.2840302288532257,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.80860435962677,0.3949814438819885,0.3778903484344482,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6791630387306213,0.2313815504312515,1.0631797313690186,285.0167541503906,284.95001220703125,302.90771484375,294.0842590332031,299.86236572265625,297.2286376953125,285.0156555175781,1.0,0.6558933854103088,0.922093391418457,0.922093391418457,1.0,1.0,-3.4094715118408203,1.5790400505065918,1.830431342124939,0.8088815808296204,1.0,1.0,0.0,213.4827575683593,220.0,70242.40625,0.0,3497.488037109375,1.0,278.5439453125,282.89019775390625,297.06451416015625,301.5372009277344,293.1499938964844,293.1499938964844,278.25,33623.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350435137748718,1.0,0.0,0.0,3.863998889923096,3.864024639129639,9.962475360225651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.9423828125,0.0,1765.714599609375,1895.4371337890625,0.0,3727.28173828125,0.9515979886054992,1.0,0.0,3.0,1.0,0.0
17927040,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9547411799430848,0.6459497213363647,0.5830334424972534,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9037477374076844,0.5587086081504822,0.5309705138206482,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8132418990135193,0.402030736207962,0.2840302288532257,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.80860435962677,0.3949814438819885,0.3778903484344482,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6791630387306213,0.2313815504312515,1.0631797313690186,285.0167541503906,284.95001220703125,302.90771484375,294.0842590332031,299.86236572265625,297.2286376953125,285.0156555175781,1.0,0.6558933854103088,0.922093391418457,0.922093391418457,1.0,1.0,-3.4094715118408203,1.5790400505065918,1.830431342124939,0.8088815808296204,1.0,1.0,0.0,213.4827575683593,220.0,70242.40625,0.0,3497.488037109375,1.0,278.5439453125,282.89019775390625,297.06451416015625,301.5372009277344,293.1499938964844,293.1499938964844,278.25,33623.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350435137748718,1.0,0.0,0.0,3.863998889923096,3.864024639129639,9.962475360225651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.9423828125,0.0,1765.714599609375,1895.4371337890625,0.0,3727.28173828125,0.9515979886054992,1.0,0.0,3.0,1.0,0.0
17927100,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9522874355316162,0.6439549326896667,0.581746518611908,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9030439257621764,0.5598654747009277,0.5323763489723206,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8121955990791321,0.4021004736423492,0.2842891216278076,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8076056838035583,0.3951986730098724,0.3783418238162994,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6780486702919006,0.2312644720077514,1.063461184501648,284.8807373046875,284.95001220703125,302.92578125,294.0971374511719,299.8699951171875,297.2273864746094,284.8776550292969,1.0,0.6567927002906799,0.9213857054710388,0.9213857054710388,1.0,1.0,-3.4108145236968994,1.5796102285385132,1.831204414367676,0.8092561960220337,0.9147509932518004,0.9147509932518004,0.0,214.9019775390625,220.0,71348.828125,0.0,3508.911376953125,1.0,278.29364013671875,282.734375,297.124267578125,301.7806396484375,293.1499938964844,293.1499938964844,278.25,36833.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403551816940308,1.0,0.0,0.0,3.846735954284668,3.84676194190979,9.873656381387264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.18359375,0.0,1769.83251953125,1895.4371337890625,0.0,3775.674072265625,0.9482617378234864,1.0,0.0,3.0,1.0,0.0
17927160,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9487320780754088,0.6417434811592102,0.5798415541648865,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9014880061149596,0.5608243346214294,0.5333757400512695,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8103675842285156,0.4019816815853119,0.2842853963375091,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8058350086212158,0.395246148109436,0.3784936070442199,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6762572526931763,0.2310097813606262,1.0628503561019895,284.8973693847656,284.95001220703125,302.9435119628906,294.1094665527344,299.8763122558594,297.22412109375,284.899169921875,1.0,0.6575387716293335,0.9206758737564088,0.9206758737564088,1.0,1.0,-3.4091720581054688,1.578744649887085,1.830427408218384,0.8088234663009644,0.9040759205818176,0.9040759205818176,0.0,216.7608795166016,223.0,71131.59375,0.0,3515.852294921875,1.0,278.2563171386719,282.7516174316406,297.12567138671875,301.7304077148437,293.1499938964844,293.1499938964844,278.1499938964844,38230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416464567184448,1.0,0.0,0.0,3.77998948097229,3.780015230178833,9.533985689813562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1494140625,0.0,1699.9359130859375,1895.4371337890625,0.0,3787.405029296875,0.9360349774360656,1.0,0.0,3.0,1.0,0.0
17927220,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.942520797252655,0.6381452679634094,0.5765519142150879,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8991026878356934,0.5631524324417114,0.535567581653595,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8072852492332458,0.4020901322364807,0.2843816578388214,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8028745651245117,0.3956174552440643,0.3788908123970032,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.673166036605835,0.2306439727544784,1.0616174936294556,284.91912841796875,284.95001220703125,302.9779968261719,294.13214111328125,299.8907470703125,297.2216796875,284.9207458496094,1.0,0.6589640974998474,0.9192561507225036,0.9192561507225036,1.0,1.0,-3.406958818435669,1.5775519609451294,1.829406976699829,0.8081348538398743,0.8833293914794922,0.8833293914794922,0.0,220.0292816162109,226.0,71018.5546875,0.0,3529.642822265625,1.0,278.1522521972656,282.7638854980469,297.12957763671875,301.71368408203125,293.1499938964844,293.1499938964844,278.45001220703125,38305.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414744973182678,1.0,0.0,0.0,3.678732633590698,3.678757429122925,9.030041496771446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8828125,0.0,1582.755615234375,1895.4371337890625,0.0,3785.843505859375,0.9137300252914428,1.0,0.0,3.0,1.0,0.0
17927280,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.942520797252655,0.6381452679634094,0.5765519142150879,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8991026878356934,0.5631524324417114,0.535567581653595,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8072852492332458,0.4020901322364807,0.2843816578388214,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8028745651245117,0.3956174552440643,0.3788908123970032,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.673166036605835,0.2306439727544784,1.0616174936294556,284.91912841796875,284.95001220703125,302.9779968261719,294.13214111328125,299.8907470703125,297.2216796875,284.9207458496094,1.0,0.6589640974998474,0.9192561507225036,0.9192561507225036,1.0,1.0,-3.406958818435669,1.5775519609451294,1.829406976699829,0.8081348538398743,0.8833293914794922,0.8833293914794922,0.0,220.0292816162109,226.0,71018.5546875,0.0,3529.642822265625,1.0,278.1522521972656,282.7638854980469,297.12957763671875,301.71368408203125,293.1499938964844,293.1499938964844,278.45001220703125,38305.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414744973182678,1.0,0.0,0.0,3.678732633590698,3.678757429122925,9.030041496771446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8828125,0.0,1582.755615234375,1895.4371337890625,0.0,3785.843505859375,0.9137300252914428,1.0,0.0,3.0,1.0,0.0
