time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927340,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9385409355163574,0.6360262036323547,0.5745078921318054,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8984953761100769,0.566455602645874,0.5385546088218689,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8058176636695862,0.4030728042125702,0.2849949300289154,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8015203475952148,0.3967450857162475,0.3798769116401672,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6715133786201477,0.2308166176080703,1.0621963739395142,285.02178955078125,284.95001220703125,303.01104736328125,294.1520080566406,299.9094543457031,297.22808837890625,285.02020263671875,1.0,0.6606917381286621,0.9178364276885986,0.9178364276885986,1.0,1.0,-3.410705089569092,1.579243302345276,1.831461787223816,0.8089566230773926,0.988887369632721,0.988887369632721,0.0,222.3829803466797,229.0,70565.3984375,0.0,3552.2236328125,1.0,278.443359375,282.88153076171875,297.130126953125,301.62225341796875,293.1499938964844,293.1499938964844,278.1499938964844,33184.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340514540672302,1.0,0.0,0.0,3.802173614501953,3.802198648452759,9.646220178183285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.0947265625,0.0,1687.2069091796875,1895.4371337890625,0.0,3718.22021484375,0.9373874068260192,1.0,0.0,3.0,1.0,0.0
17927400,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9385409355163574,0.6360262036323547,0.5745078921318054,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8984953761100769,0.566455602645874,0.5385546088218689,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8058176636695862,0.4030728042125702,0.2849949300289154,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8015203475952148,0.3967450857162475,0.3798769116401672,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6715133786201477,0.2308166176080703,1.0621963739395142,285.02178955078125,284.95001220703125,303.01104736328125,294.1520080566406,299.9094543457031,297.22808837890625,285.02020263671875,1.0,0.6606917381286621,0.9178364276885986,0.9178364276885986,1.0,1.0,-3.410705089569092,1.579243302345276,1.831461787223816,0.8089566230773926,0.988887369632721,0.988887369632721,0.0,222.3829803466797,229.0,70565.3984375,0.0,3552.2236328125,1.0,278.443359375,282.88153076171875,297.130126953125,301.62225341796875,293.1499938964844,293.1499938964844,278.1499938964844,33184.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340514540672302,1.0,0.0,0.0,3.802173614501953,3.802198648452759,9.646220178183285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.0947265625,0.0,1687.2069091796875,1895.4371337890625,0.0,3718.22021484375,0.9373874068260192,1.0,0.0,3.0,1.0,0.0
17927460,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9326611161231996,0.6319754719734192,0.5714572668075562,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8965059518814087,0.5685722231864929,0.5409770011901855,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8030797243118286,0.4030450582504272,0.2852760255336761,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7989782094955444,0.3970309495925903,0.3805125951766968,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6689332127571106,0.2305000871419906,1.0621567964553833,284.90411376953125,284.95001220703125,303.04248046875,294.1687316894531,299.9215393066406,297.223876953125,284.9056396484375,1.0,0.6623958945274353,0.9164412021636964,0.9164412021636964,1.0,1.0,-3.411015748977661,1.5792338848114014,1.8317817449569704,0.8090839982032776,0.8921172618865967,0.8921172618865967,0.0,225.6471405029297,232.0,71407.078125,0.0,3571.958984375,1.0,278.1563415527344,282.7447509765625,297.186279296875,301.8127136230469,293.1499938964844,293.1499938964844,278.45001220703125,38143.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410290718078612,1.0,0.0,0.0,3.718125581741333,3.718150615692138,9.224469295077142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.9638671875,0.0,1626.625244140625,1895.4371337890625,0.0,3781.797607421875,0.9221441745758056,1.0,0.0,3.0,1.0,0.0
17927520,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9326611161231996,0.6319754719734192,0.5714572668075562,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8965059518814087,0.5685722231864929,0.5409770011901855,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8030797243118286,0.4030450582504272,0.2852760255336761,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7989782094955444,0.3970309495925903,0.3805125951766968,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6689332127571106,0.2305000871419906,1.0621567964553833,284.90411376953125,284.95001220703125,303.04248046875,294.1687316894531,299.9215393066406,297.223876953125,284.9056396484375,1.0,0.6623958945274353,0.9164412021636964,0.9164412021636964,1.0,1.0,-3.411015748977661,1.5792338848114014,1.8317817449569704,0.8090839982032776,0.8921172618865967,0.8921172618865967,0.0,225.6471405029297,232.0,71407.078125,0.0,3571.958984375,1.0,278.1563415527344,282.7447509765625,297.186279296875,301.8127136230469,293.1499938964844,293.1499938964844,278.45001220703125,38143.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410290718078612,1.0,0.0,0.0,3.718125581741333,3.718150615692138,9.224469295077142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.9638671875,0.0,1626.625244140625,1895.4371337890625,0.0,3781.797607421875,0.9221441745758056,1.0,0.0,3.0,1.0,0.0
17927580,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.92790287733078,0.6295997500419617,0.5690423250198364,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8952886462211609,0.571617603302002,0.5436617136001587,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8010368347167969,0.4037943184375763,0.2856953740119934,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7970955967903137,0.397960215806961,0.3812855184078216,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6668716073036194,0.2305514365434646,1.0622267723083496,285.0119323730469,284.95001220703125,303.0722351074219,294.1820373535156,299.9373779296875,297.2278137207031,285.0105285644531,1.0,0.6640854477882385,0.915045976638794,0.915045976638794,1.0,1.0,-3.412848472595215,1.5800036191940308,1.8328449726104736,0.8093938231468201,0.9925658106803894,0.9925658106803894,0.0,228.4155731201172,235.0,70831.703125,0.0,3592.462646484375,1.0,278.4436950683594,282.8681640625,297.1657409667969,301.6824035644531,293.1499938964844,293.1499938964844,278.1499938964844,33443.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345675706863404,1.0,0.0,0.0,3.828038215637207,3.828063488006592,9.77790477918461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.9697265625,0.0,1720.349853515625,1895.4371337890625,0.0,3722.935302734375,0.9434014558792114,1.0,0.0,3.0,1.0,0.0
17927640,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.92790287733078,0.6295997500419617,0.5690423250198364,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8952886462211609,0.571617603302002,0.5436617136001587,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8010368347167969,0.4037943184375763,0.2856953740119934,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7970955967903137,0.397960215806961,0.3812855184078216,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6668716073036194,0.2305514365434646,1.0622267723083496,285.0119323730469,284.95001220703125,303.0722351074219,294.1820373535156,299.9373779296875,297.2278137207031,285.0105285644531,1.0,0.6640854477882385,0.915045976638794,0.915045976638794,1.0,1.0,-3.412848472595215,1.5800036191940308,1.8328449726104736,0.8093938231468201,0.9925658106803894,0.9925658106803894,0.0,228.4155731201172,235.0,70831.703125,0.0,3592.462646484375,1.0,278.4436950683594,282.8681640625,297.1657409667969,301.6824035644531,293.1499938964844,293.1499938964844,278.1499938964844,33443.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345675706863404,1.0,0.0,0.0,3.828038215637207,3.828063488006592,9.77790477918461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.9697265625,0.0,1720.349853515625,1895.4371337890625,0.0,3722.935302734375,0.9434014558792114,1.0,0.0,3.0,1.0,0.0
17927700,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9254805445671082,0.6276887059211731,0.5678128004074097,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8946598768234253,0.5727208256721497,0.5450223088264465,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.800015926361084,0.4038289487361908,0.2859309613704681,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7961556911468506,0.3981439471244812,0.3817077279090881,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6658785939216614,0.2304316610097885,1.0625070333480835,284.87615966796875,284.95001220703125,303.0864562988281,294.1872863769531,299.9430236816406,297.226318359375,284.8734130859375,1.0,0.6649872064590454,0.9143483638763428,0.9143483638763428,1.0,1.0,-3.4141416549682617,1.580544352531433,1.8335974216461184,0.8097642064094543,0.9004718661308289,0.9004718661308289,0.0,229.87139892578125,235.0,71869.03125,0.0,3604.02783203125,1.0,278.1937561035156,282.7135925292969,297.217041015625,301.9166564941406,293.1499938964844,293.1499938964844,278.1499938964844,37028.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400889277458192,1.0,0.0,0.0,3.806030511856079,3.806056261062622,9.6657993253757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.3671875,0.0,1721.813232421875,1895.4371337890625,0.0,3773.253173828125,0.939112663269043,1.0,0.0,3.0,1.0,0.0
17927760,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9220873713493348,0.6256102323532104,0.5660063624382019,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8932791352272034,0.5736514925956726,0.5459818243980408,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7982799410820007,0.4036920368671417,0.2859087288379669,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7945399284362793,0.3981769382953644,0.3818366825580597,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6643054485321045,0.230187252163887,1.0619137287139893,284.8984680175781,284.95001220703125,303.10015869140625,294.19158935546875,299.94744873046875,297.2229919433594,284.9002380371094,1.0,0.6657369136810303,0.9136330485343932,0.9136330485343932,1.0,1.0,-3.4125406742095947,1.5796945095062256,1.8328462839126587,0.8093423247337341,0.8931772112846375,0.8931772112846375,0.0,231.73931884765625,238.0,71592.2265625,0.0,3611.0830078125,1.0,278.1565246582031,282.7360534667969,297.2095947265625,301.8519897460937,293.1499938964844,293.1499938964844,278.45001220703125,38355.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941521406173706,1.0,0.0,0.0,3.734671831130981,3.734697103500366,9.306752417614916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.1904296875,0.0,1647.4600830078125,1895.4371337890625,0.0,3786.26953125,0.9260789752006532,1.0,0.0,3.0,1.0,0.0
17927820,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.917618989944458,0.6233420372009277,0.5636829733848572,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8921765685081482,0.5766841173171997,0.548642635345459,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7963489294052124,0.404428094625473,0.2863096892833709,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7927705645561218,0.3990936875343323,0.3825876116752624,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6623688340187073,0.2302347421646118,1.0619266033172607,285.0097961425781,284.95001220703125,303.1261291503906,294.1970520019531,299.96148681640625,297.2269592285156,285.0084533691406,1.0,0.6673979759216309,0.9122023582458496,0.9122023582458496,1.0,1.0,-3.414337396621704,1.5804435014724731,1.833893895149231,0.8096227645874023,0.99358731508255,0.99358731508255,0.0,234.4720458984375,241.0,70951.6171875,0.0,3631.321533203125,1.0,278.4437866210937,282.86285400390625,297.1810607910156,301.7085876464844,293.1499938964844,293.1499938964844,278.1499938964844,33588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351068139076232,1.0,0.0,0.0,3.839071035385132,3.839096546173096,9.834348020376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.4599609375,0.0,1734.8912353515625,1895.4371337890625,0.0,3727.85986328125,0.9459954500198364,1.0,0.0,3.0,1.0,0.0
17927880,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.917618989944458,0.6233420372009277,0.5636829733848572,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8921765685081482,0.5766841173171997,0.548642635345459,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7963489294052124,0.404428094625473,0.2863096892833709,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7927705645561218,0.3990936875343323,0.3825876116752624,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6623688340187073,0.2302347421646118,1.0619266033172607,285.0097961425781,284.95001220703125,303.1261291503906,294.1970520019531,299.96148681640625,297.2269592285156,285.0084533691406,1.0,0.6673979759216309,0.9122023582458496,0.9122023582458496,1.0,1.0,-3.414337396621704,1.5804435014724731,1.833893895149231,0.8096227645874023,0.99358731508255,0.99358731508255,0.0,234.4720458984375,241.0,70951.6171875,0.0,3631.321533203125,1.0,278.4437866210937,282.86285400390625,297.1810607910156,301.7085876464844,293.1499938964844,293.1499938964844,278.1499938964844,33588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351068139076232,1.0,0.0,0.0,3.839071035385132,3.839096546173096,9.834348020376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.4599609375,0.0,1734.8912353515625,1895.4371337890625,0.0,3727.85986328125,0.9459954500198364,1.0,0.0,3.0,1.0,0.0
17927940,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9122313261032104,0.6194640398025513,0.5607468485832214,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.890316367149353,0.5786983370780945,0.5509474873542786,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7937452793121338,0.4043213427066803,0.2865202128887176,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7903656363487244,0.3993034362792969,0.3831322491168976,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6599723100662231,0.2298788130283355,1.061638355255127,284.8970031738281,284.95001220703125,303.1499938964844,294.1981506347656,299.9697265625,297.22222900390625,284.89874267578125,1.0,0.6690404415130615,0.910771667957306,0.910771667957306,1.0,1.0,-3.4141499996185303,1.5801912546157837,1.8339587450027464,0.8095825910568237,0.8934695720672607,0.8934695720672607,0.0,237.7608337402344,244.0,71666.796875,0.0,3650.031982421875,1.0,278.1561279296875,282.7313537597656,297.2167053222656,301.8667907714844,293.1499938964844,293.1499938964844,278.45001220703125,38493.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942158341407776,1.0,0.0,0.0,3.7420437335968018,3.7420690059661865,9.34353010961786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8310546875,0.0,1657.1302490234375,1895.4371337890625,0.0,3792.051513671875,0.9277386665344238,1.0,0.0,3.0,1.0,0.0
17928000,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9122313261032104,0.6194640398025513,0.5607468485832214,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.890316367149353,0.5786983370780945,0.5509474873542786,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7937452793121338,0.4043213427066803,0.2865202128887176,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7903656363487244,0.3993034362792969,0.3831322491168976,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6599723100662231,0.2298788130283355,1.061638355255127,284.8970031738281,284.95001220703125,303.1499938964844,294.1981506347656,299.9697265625,297.22222900390625,284.89874267578125,1.0,0.6690404415130615,0.910771667957306,0.910771667957306,1.0,1.0,-3.4141499996185303,1.5801912546157837,1.8339587450027464,0.8095825910568237,0.8934695720672607,0.8934695720672607,0.0,237.7608337402344,244.0,71666.796875,0.0,3650.031982421875,1.0,278.1561279296875,282.7313537597656,297.2167053222656,301.8667907714844,293.1499938964844,293.1499938964844,278.45001220703125,38493.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942158341407776,1.0,0.0,0.0,3.7420437335968018,3.7420690059661865,9.34353010961786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.8310546875,0.0,1657.1302490234375,1895.4371337890625,0.0,3792.051513671875,0.9277386665344238,1.0,0.0,3.0,1.0,0.0
17928060,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9047436118125916,0.6153068542480469,0.5572152137756348,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8860201835632324,0.5795933604240417,0.5521414875984192,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7886797785758972,0.4029395282268524,0.2858413755893707,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7854340672492981,0.3980271816253662,0.3823765218257904,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6547483801841736,0.2276091575622558,1.0541315078735352,284.9963073730469,284.95001220703125,303.1726989746094,294.1953430175781,299.9705505371094,297.20562744140625,284.994873046875,1.0,0.6697434186935425,0.9093657732009888,0.9093657732009888,1.0,1.0,-3.400596141815185,1.5734872817993164,1.8271089792251587,0.8060785531997681,0.9816144704818726,0.9816144704818726,0.0,242.5143585205078,247.0,70691.1953125,0.0,3645.146484375,1.0,278.44305419921875,282.8522644042969,297.1786499023437,301.6993408203125,293.1499938964844,293.1499938964844,278.1499938964844,34030.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356297254562378,1.0,0.0,0.0,3.833349466323853,3.833374977111816,9.805056606637663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.3271484375,0.0,1731.4013671875,1895.4371337890625,0.0,3732.633056640625,0.9451531767845154,1.0,0.0,3.0,1.0,0.0
17928120,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9047436118125916,0.6153068542480469,0.5572152137756348,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8860201835632324,0.5795933604240417,0.5521414875984192,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7886797785758972,0.4029395282268524,0.2858413755893707,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7854340672492981,0.3980271816253662,0.3823765218257904,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6547483801841736,0.2276091575622558,1.0541315078735352,284.9963073730469,284.95001220703125,303.1726989746094,294.1953430175781,299.9705505371094,297.20562744140625,284.994873046875,1.0,0.6697434186935425,0.9093657732009888,0.9093657732009888,1.0,1.0,-3.400596141815185,1.5734872817993164,1.8271089792251587,0.8060785531997681,0.9816144704818726,0.9816144704818726,0.0,242.5143585205078,247.0,70691.1953125,0.0,3645.146484375,1.0,278.44305419921875,282.8522644042969,297.1786499023437,301.6993408203125,293.1499938964844,293.1499938964844,278.1499938964844,34030.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356297254562378,1.0,0.0,0.0,3.833349466323853,3.833374977111816,9.805056606637663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.3271484375,0.0,1731.4013671875,1895.4371337890625,0.0,3732.633056640625,0.9451531767845154,1.0,0.0,3.0,1.0,0.0
17928180,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8984341025352478,0.6106256246566772,0.5533974170684814,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8825448751449585,0.5804377198219299,0.5531957745552063,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7844390869140625,0.4017516374588012,0.2851770520210266,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.781300961971283,0.3969994485378265,0.3816040158271789,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6502805352210999,0.2258177697658538,1.046721577644348,284.8907775878906,284.95001220703125,303.1951904296875,294.189453125,299.97283935546875,297.1918334960937,284.8923645019531,1.0,0.6700150966644287,0.9079598188400269,0.9079598188400269,1.0,1.0,-3.3866336345672607,1.5666064023971558,1.820027232170105,0.8023616671562195,0.8782181143760681,0.8782181143760681,0.0,246.43325805664065,250.0,70961.3515625,0.0,3634.464111328125,1.0,278.1565246582031,282.7338256835937,297.20196533203125,301.8143920898437,293.1499938964844,293.1499938964844,278.45001220703125,39172.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414498209953308,1.0,0.0,0.0,3.703534603118897,3.703559637069702,9.152212214758038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.20703125,0.0,1617.63671875,1895.4371337890625,0.0,3785.619140625,0.9198036193847656,1.0,0.0,3.0,1.0,0.0
17928240,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8984341025352478,0.6106256246566772,0.5533974170684814,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8825448751449585,0.5804377198219299,0.5531957745552063,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7844390869140625,0.4017516374588012,0.2851770520210266,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.781300961971283,0.3969994485378265,0.3816040158271789,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6502805352210999,0.2258177697658538,1.046721577644348,284.8907775878906,284.95001220703125,303.1951904296875,294.189453125,299.97283935546875,297.1918334960937,284.8923645019531,1.0,0.6700150966644287,0.9079598188400269,0.9079598188400269,1.0,1.0,-3.3866336345672607,1.5666064023971558,1.820027232170105,0.8023616671562195,0.8782181143760681,0.8782181143760681,0.0,246.43325805664065,250.0,70961.3515625,0.0,3634.464111328125,1.0,278.1565246582031,282.7338256835937,297.20196533203125,301.8143920898437,293.1499938964844,293.1499938964844,278.45001220703125,39172.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414498209953308,1.0,0.0,0.0,3.703534603118897,3.703559637069702,9.152212214758038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.20703125,0.0,1617.63671875,1895.4371337890625,0.0,3785.619140625,0.9198036193847656,1.0,0.0,3.0,1.0,0.0
17928300,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8960456848144531,0.6092190742492676,0.5517789125442505,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8814966678619385,0.5814842581748962,0.5539330244064331,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7829774618148804,0.4017078578472137,0.2849956154823303,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7798826694488525,0.3969740271568298,0.381409227848053,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6486568450927734,0.2252902537584304,1.0438624620437622,285.0108947753906,284.95001220703125,303.20635986328125,294.1854248046875,299.97735595703125,297.1910705566406,285.0123596191406,1.0,0.6701638698577881,0.907256841659546,0.907256841659546,1.0,1.0,-3.3816728591918945,1.5641623735427856,1.8175106048583984,0.8009265065193176,0.9589506387710572,0.9589506387710572,0.0,247.8672332763672,250.0,70006.109375,0.0,3630.929443359375,1.0,278.4032592773437,282.8705749511719,297.153076171875,301.5861511230469,293.1499938964844,293.1499938964844,278.45001220703125,34717.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357237219810486,1.0,0.0,0.0,3.7406628131866455,3.740687370300293,9.336635571344232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6240234375,0.0,1626.556884765625,1895.4371337890625,0.0,3733.49072265625,0.9263643026351928,1.0,0.0,3.0,1.0,0.0
17928360,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8945392966270447,0.6080117225646973,0.5507404208183289,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8812265992164612,0.5827328562736511,0.5551055669784546,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7822713851928711,0.4018684327602386,0.2851019203662872,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.779187023639679,0.3971458375453949,0.3815596103668213,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6476842761039734,0.2249604165554046,1.042255401611328,284.9971618652344,284.95001220703125,303.2174987792969,294.1806945800781,299.9832458496094,297.19268798828125,284.995849609375,1.0,0.670508623123169,0.9066978693008424,0.9066978693008424,1.0,1.0,-3.3802061080932617,1.5634069442749023,1.8167990446090696,0.8004609942436218,0.9684269428253174,0.9684269428253174,0.0,248.84671020507807,253.0,70083.65625,0.0,3633.091552734375,1.0,278.44342041015625,282.85894775390625,297.1596069335937,301.63873291015625,293.1499938964844,293.1499938964844,278.1499938964844,34009.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339809417724608,1.0,0.0,0.0,3.794908046722412,3.7949330806732178,9.609389053366613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.9072265625,0.0,1684.9578857421875,1895.4371337890625,0.0,3717.576171875,0.9363197088241576,1.0,0.0,3.0,1.0,0.0
17928420,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8901289701461792,0.6040254831314087,0.5476281046867371,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8795480728149414,0.5842171311378479,0.5568462610244751,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7798356413841248,0.4013680219650268,0.2849854528903961,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7768572568893433,0.3968185186386108,0.3815315365791321,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6451427340507507,0.2239859402179718,1.0388431549072266,284.899658203125,284.95001220703125,303.2396240234375,294.1693115234375,299.9901123046875,297.1872863769531,284.90106201171875,1.0,0.6712191700935364,0.9055798649787904,0.9055798649787904,1.0,1.0,-3.374285697937012,1.5604208707809448,1.813864827156067,0.7989158034324646,0.8748293519020081,0.8748293519020081,0.0,251.65966796875,256.0,70489.1640625,0.0,3635.200927734375,1.0,278.15679931640625,282.74462890625,297.1829833984375,301.7628173828125,293.1499938964844,293.1499938964844,278.45001220703125,38891.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401153922080994,1.0,0.0,0.0,3.670908927917481,3.670933723449707,8.991673325908778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.048828125,0.0,1578.3118896484375,1895.4371337890625,0.0,3773.493896484375,0.9123905897140504,1.0,0.0,3.0,1.0,0.0
17928480,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8901289701461792,0.6040254831314087,0.5476281046867371,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8795480728149414,0.5842171311378479,0.5568462610244751,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7798356413841248,0.4013680219650268,0.2849854528903961,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7768572568893433,0.3968185186386108,0.3815315365791321,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6451427340507507,0.2239859402179718,1.0388431549072266,284.899658203125,284.95001220703125,303.2396240234375,294.1693115234375,299.9901123046875,297.1872863769531,284.90106201171875,1.0,0.6712191700935364,0.9055798649787904,0.9055798649787904,1.0,1.0,-3.374285697937012,1.5604208707809448,1.813864827156067,0.7989158034324646,0.8748293519020081,0.8748293519020081,0.0,251.65966796875,256.0,70489.1640625,0.0,3635.200927734375,1.0,278.15679931640625,282.74462890625,297.1829833984375,301.7628173828125,293.1499938964844,293.1499938964844,278.45001220703125,38891.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401153922080994,1.0,0.0,0.0,3.670908927917481,3.670933723449707,8.991673325908778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.048828125,0.0,1578.3118896484375,1895.4371337890625,0.0,3773.493896484375,0.9123905897140504,1.0,0.0,3.0,1.0,0.0
17928540,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8867575526237488,0.6016943454742432,0.5452868938446045,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.878700852394104,0.5867596864700317,0.5590535402297974,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7781928777694702,0.4017659425735473,0.2851557433605194,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7752786874771118,0.3972624242305755,0.3818351626396179,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6432644724845886,0.2235435247421264,1.0365725755691528,285.0006103515625,284.95001220703125,303.2615661621094,294.15545654296875,300.0023193359375,297.19158935546875,284.9991760253906,1.0,0.6721597909927368,0.9044619202613832,0.9044619202613832,1.0,1.0,-3.37195372581482,1.559204339981079,1.81274938583374,0.7981258034706116,0.9653694033622742,0.9653694033622742,0.0,253.9750366210937,259.0,69728.7734375,0.0,3642.99072265625,1.0,278.4432983398437,282.862548828125,297.13720703125,301.59344482421875,293.1499938964844,293.1499938964844,278.1499938964844,33779.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332419633865356,1.0,0.0,0.0,3.7727229595184326,3.772747755050659,9.497364885646676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.5888671875,0.0,1656.8690185546875,1895.4371337890625,0.0,3710.8212890625,0.9310932755470276,1.0,0.0,3.0,1.0,0.0
17928600,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8867575526237488,0.6016943454742432,0.5452868938446045,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.878700852394104,0.5867596864700317,0.5590535402297974,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7781928777694702,0.4017659425735473,0.2851557433605194,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7752786874771118,0.3972624242305755,0.3818351626396179,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6432644724845886,0.2235435247421264,1.0365725755691528,285.0006103515625,284.95001220703125,303.2615661621094,294.15545654296875,300.0023193359375,297.19158935546875,284.9991760253906,1.0,0.6721597909927368,0.9044619202613832,0.9044619202613832,1.0,1.0,-3.37195372581482,1.559204339981079,1.81274938583374,0.7981258034706116,0.9653694033622742,0.9653694033622742,0.0,253.9750366210937,259.0,69728.7734375,0.0,3642.99072265625,1.0,278.4432983398437,282.862548828125,297.13720703125,301.59344482421875,293.1499938964844,293.1499938964844,278.1499938964844,33779.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332419633865356,1.0,0.0,0.0,3.7727229595184326,3.772747755050659,9.497364885646676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.5888671875,0.0,1656.8690185546875,1895.4371337890625,0.0,3710.8212890625,0.9310932755470276,1.0,0.0,3.0,1.0,0.0
17928660,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8824754953384399,0.5978742241859436,0.542339563369751,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.877075731754303,0.5883204936981201,0.5608972311019897,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7758755683898926,0.4013892412185669,0.2851459980010986,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.773068904876709,0.3970541954040527,0.3819532990455627,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6409993767738342,0.2227782011032104,1.0342955589294434,284.90167236328125,284.95001220703125,303.2833251953125,294.139404296875,300.0097045898437,297.1874389648437,284.9029846191406,1.0,0.6732050180435181,0.9032095670700072,0.9032095670700072,1.0,1.0,-3.3680269718170166,1.5571640729904177,1.8108628988265991,0.7970954775810242,0.8727511167526245,0.8727511167526245,0.0,256.9794921875,262.0,70174.6328125,0.0,3650.911376953125,1.0,278.15692138671875,282.7460021972656,297.1557006835937,301.716064453125,293.1499938964844,293.1499938964844,278.45001220703125,38748.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399256110191344,1.0,0.0,0.0,3.653706550598145,3.653731107711792,8.907598498808511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5126953125,0.0,1557.8790283203125,1895.4371337890625,0.0,3771.768310546875,0.9084519147872924,1.0,0.0,3.0,1.0,0.0
17928720,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8824754953384399,0.5978742241859436,0.542339563369751,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.877075731754303,0.5883204936981201,0.5608972311019897,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7758755683898926,0.4013892412185669,0.2851459980010986,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.773068904876709,0.3970541954040527,0.3819532990455627,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6409993767738342,0.2227782011032104,1.0342955589294434,284.90167236328125,284.95001220703125,303.2833251953125,294.139404296875,300.0097045898437,297.1874389648437,284.9029846191406,1.0,0.6732050180435181,0.9032095670700072,0.9032095670700072,1.0,1.0,-3.3680269718170166,1.5571640729904177,1.8108628988265991,0.7970954775810242,0.8727511167526245,0.8727511167526245,0.0,256.9794921875,262.0,70174.6328125,0.0,3650.911376953125,1.0,278.15692138671875,282.7460021972656,297.1557006835937,301.716064453125,293.1499938964844,293.1499938964844,278.45001220703125,38748.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399256110191344,1.0,0.0,0.0,3.653706550598145,3.653731107711792,8.907598498808511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5126953125,0.0,1557.8790283203125,1895.4371337890625,0.0,3771.768310546875,0.9084519147872924,1.0,0.0,3.0,1.0,0.0
17928780,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8791288733482361,0.5956459045410156,0.5401068925857544,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8761704564094543,0.5908789038658142,0.5631369948387146,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7742407321929932,0.4018557965755462,0.2853759229183197,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.771486222743988,0.3975425660610199,0.3823191523551941,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6392278075218201,0.2224417477846145,1.0326262712478638,284.9999694824219,284.95001220703125,303.3049011230469,294.1213073730469,300.02197265625,297.1921691894531,284.9984741210937,1.0,0.6743729710578918,0.9019572138786316,0.9019572138786316,1.0,1.0,-3.3667352199554443,1.5564340353012085,1.810301184654236,0.796563982963562,0.9618016481399536,0.9618016481399536,0.0,259.5072631835937,265.0,69439.15625,0.0,3662.3720703125,1.0,278.4432067871094,282.8608703613281,297.10467529296875,301.543212890625,293.1499938964844,293.1499938964844,278.1499938964844,33713.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333701729774476,1.0,0.0,0.0,3.758444309234619,3.7584691047668457,9.425611438018676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.8994140625,0.0,1639.579345703125,1895.4371337890625,0.0,3711.993408203125,0.9278163909912108,1.0,0.0,3.0,1.0,0.0
17928840,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8791288733482361,0.5956459045410156,0.5401068925857544,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8761704564094543,0.5908789038658142,0.5631369948387146,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7742407321929932,0.4018557965755462,0.2853759229183197,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.771486222743988,0.3975425660610199,0.3823191523551941,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6392278075218201,0.2224417477846145,1.0326262712478638,284.9999694824219,284.95001220703125,303.3049011230469,294.1213073730469,300.02197265625,297.1921691894531,284.9984741210937,1.0,0.6743729710578918,0.9019572138786316,0.9019572138786316,1.0,1.0,-3.3667352199554443,1.5564340353012085,1.810301184654236,0.796563982963562,0.9618016481399536,0.9618016481399536,0.0,259.5072631835937,265.0,69439.15625,0.0,3662.3720703125,1.0,278.4432067871094,282.8608703613281,297.10467529296875,301.543212890625,293.1499938964844,293.1499938964844,278.1499938964844,33713.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333701729774476,1.0,0.0,0.0,3.758444309234619,3.7584691047668457,9.425611438018676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.8994140625,0.0,1639.579345703125,1895.4371337890625,0.0,3711.993408203125,0.9278163909912108,1.0,0.0,3.0,1.0,0.0
17928900,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8773612380027771,0.5938426852226257,0.5389395952224731,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8756402730941772,0.5917177796363831,0.5642505288124084,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7733783721923828,0.4017553329467773,0.2855093479156494,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7706506848335266,0.397504985332489,0.3825273811817169,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6383469104766846,0.2221382111310959,1.0320433378219604,284.8706359863281,284.95001220703125,303.31561279296875,294.1116027832031,300.0260314941406,297.1908874511719,284.86895751953125,1.0,0.6750319004058838,0.9013310074806212,0.9013310074806212,1.0,1.0,-3.366387128829956,1.5561883449554443,1.8101989030838013,0.7964872121810913,0.8707747459411621,0.8707747459411621,0.0,260.8980712890625,265.0,70252.484375,0.0,3669.527587890625,1.0,278.1954345703125,282.7151794433594,297.1413879394531,301.75,293.1499938964844,293.1499938964844,278.1499938964844,37900.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389181733131408,1.0,0.0,0.0,3.7185020446777344,3.71852707862854,9.226337169820908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.1279296875,0.0,1625.2117919921875,1895.4371337890625,0.0,3762.603515625,0.9198253750801086,1.0,0.0,3.0,1.0,0.0
17928960,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8749430775642395,0.5919474363327026,0.5372664928436279,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8745331168174744,0.5924361944198608,0.5649837255477905,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7719768285751343,0.401544988155365,0.285413920879364,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7693057656288147,0.397358238697052,0.3824666142463684,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6370621919631958,0.2217431217432022,1.0306981801986694,284.9020690917969,284.95001220703125,303.3262939453125,294.1014404296875,300.029296875,297.1882019042969,284.90350341796875,1.0,0.6755684018135071,0.9006962180137634,0.9006962180137634,1.0,1.0,-3.363452911376953,1.5547024011611938,1.8087506294250488,0.7956936359405518,0.8698747754096985,0.8698747754096985,0.0,262.6630249023437,268.0,69871.1875,0.0,3672.6591796875,1.0,278.1571655273437,282.745361328125,297.11883544921875,301.6607666015625,293.1499938964844,293.1499938964844,278.45001220703125,38757.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402531385421752,1.0,0.0,0.0,3.638521909713745,3.6385462284088135,8.833712854539044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.5205078125,0.0,1541.0052490234375,1895.4371337890625,0.0,3774.746337890625,0.9050928950309752,1.0,0.0,3.0,1.0,0.0
17929020,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8716967105865479,0.5898123383522034,0.5351265072822571,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8736247420310974,0.5949839353561401,0.5672195553779602,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7704054117202759,0.4020767211914062,0.2856923639774322,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7677544355392456,0.3978586494922638,0.3828504681587219,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6353694200515747,0.2214511334896087,1.029269099235535,284.9987487792969,284.95001220703125,303.3475036621094,294.0800170898437,300.0414428710937,297.1929931640625,284.9972839355469,1.0,0.67684006690979,0.8994265794754028,0.8994265794754028,1.0,1.0,-3.362637042999268,1.5541988611221311,1.808438181877136,0.7952782511711121,0.95754873752594,0.95754873752594,0.0,265.2926330566406,271.0,69146.328125,0.0,3685.81640625,1.0,278.443115234375,282.8582458496094,297.0639343261719,301.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,33700.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933804988861084,1.0,0.0,0.0,3.7447495460510254,3.744774103164673,9.357048043057148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.6650390625,0.0,1623.509521484375,1895.4371337890625,0.0,3715.968017578125,0.9247103929519652,1.0,0.0,3.0,1.0,0.0
17929080,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8716967105865479,0.5898123383522034,0.5351265072822571,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8736247420310974,0.5949839353561401,0.5672195553779602,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7704054117202759,0.4020767211914062,0.2856923639774322,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7677544355392456,0.3978586494922638,0.3828504681587219,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6353694200515747,0.2214511334896087,1.029269099235535,284.9987487792969,284.95001220703125,303.3475036621094,294.0800170898437,300.0414428710937,297.1929931640625,284.9972839355469,1.0,0.67684006690979,0.8994265794754028,0.8994265794754028,1.0,1.0,-3.362637042999268,1.5541988611221311,1.808438181877136,0.7952782511711121,0.95754873752594,0.95754873752594,0.0,265.2926330566406,271.0,69146.328125,0.0,3685.81640625,1.0,278.443115234375,282.8582458496094,297.0639343261719,301.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,33700.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933804988861084,1.0,0.0,0.0,3.7447495460510254,3.744774103164673,9.357048043057148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.6650390625,0.0,1623.509521484375,1895.4371337890625,0.0,3715.968017578125,0.9247103929519652,1.0,0.0,3.0,1.0,0.0
17929140,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8676745295524597,0.5862309336662292,0.5323817729949951,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8720305562019348,0.5965276956558228,0.5690518617630005,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.768253743648529,0.4018433094024658,0.2857807576656341,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7656475901603699,0.3976871967315674,0.383008748292923,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6333044171333313,0.2207920998334884,1.027521014213562,284.90301513671875,284.95001220703125,303.3685302734375,294.0572204589844,300.04864501953125,297.1891174316406,284.9042053222656,1.0,0.6781089901924133,0.8981569409370422,0.8981569409370422,1.0,1.0,-3.3597426414489746,1.5526529550552368,1.8070896863937376,0.7944978475570679,0.8670132756233215,0.8670132756233215,0.0,268.5088195800781,274.0,69564.3046875,0.0,3697.33837890625,1.0,278.1571350097656,282.7444152832031,297.0749206542969,301.5971984863281,293.1499938964844,293.1499938964844,278.45001220703125,38732.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407771229743958,1.0,0.0,0.0,3.623552083969116,3.623576402664185,8.761174399296578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.1142578125,0.0,1524.2373046875,1895.4371337890625,0.0,3779.508544921875,0.9017576575279236,1.0,0.0,3.0,1.0,0.0
