time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929200,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8676745295524597,0.5862309336662292,0.5323817729949951,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8720305562019348,0.5965276956558228,0.5690518617630005,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.768253743648529,0.4018433094024658,0.2857807576656341,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7656475901603699,0.3976871967315674,0.383008748292923,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6333044171333313,0.2207920998334884,1.027521014213562,284.90301513671875,284.95001220703125,303.3685302734375,294.0572204589844,300.04864501953125,297.1891174316406,284.9042053222656,1.0,0.6781089901924133,0.8981569409370422,0.8981569409370422,1.0,1.0,-3.3597426414489746,1.5526529550552368,1.8070896863937376,0.7944978475570679,0.8670132756233215,0.8670132756233215,0.0,268.5088195800781,274.0,69564.3046875,0.0,3697.33837890625,1.0,278.1571350097656,282.7444152832031,297.0749206542969,301.5971984863281,293.1499938964844,293.1499938964844,278.45001220703125,38732.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407771229743958,1.0,0.0,0.0,3.623552083969116,3.623576402664185,8.761174399296578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.1142578125,0.0,1524.2373046875,1895.4371337890625,0.0,3779.508544921875,0.9017576575279236,1.0,0.0,3.0,1.0,0.0
17929260,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8645841479301453,0.5841833353042603,0.5303363800048828,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8711674213409424,0.5990579724311829,0.5712803602218628,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7667986750602722,0.4024546146392822,0.2861191630363464,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7641683220863342,0.3981947600841522,0.3834065198898315,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6317019462585449,0.2205319702625274,1.026261568069458,284.9984436035156,284.95001220703125,303.38934326171875,294.0332946777344,300.06060791015625,297.1938781738281,284.99725341796875,1.0,0.6794400811195374,0.8969080448150635,0.8969080448150635,1.0,1.0,-3.3593249320983887,1.5523419380187988,1.8069829940795896,0.7941823601722717,0.9535510540008544,0.9535510540008544,0.0,271.1717224121094,277.0,68841.4609375,0.0,3711.618896484375,1.0,278.4423522949219,282.8564453125,297.0177917480469,301.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,33718.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343926310539246,1.0,0.0,0.0,3.728894948959351,3.728919506072998,9.27798396332946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.2568359375,0.0,1605.287841796875,1895.4371337890625,0.0,3721.337646484375,0.9213969111442566,1.0,0.0,3.0,1.0,0.0
17929320,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8645841479301453,0.5841833353042603,0.5303363800048828,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8711674213409424,0.5990579724311829,0.5712803602218628,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7667986750602722,0.4024546146392822,0.2861191630363464,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7641683220863342,0.3981947600841522,0.3834065198898315,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6317019462585449,0.2205319702625274,1.026261568069458,284.9984436035156,284.95001220703125,303.38934326171875,294.0332946777344,300.06060791015625,297.1938781738281,284.99725341796875,1.0,0.6794400811195374,0.8969080448150635,0.8969080448150635,1.0,1.0,-3.3593249320983887,1.5523419380187988,1.8069829940795896,0.7941823601722717,0.9535510540008544,0.9535510540008544,0.0,271.1717224121094,277.0,68841.4609375,0.0,3711.618896484375,1.0,278.4423522949219,282.8564453125,297.0177917480469,301.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,33718.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343926310539246,1.0,0.0,0.0,3.728894948959351,3.728919506072998,9.27798396332946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.2568359375,0.0,1605.287841796875,1895.4371337890625,0.0,3721.337646484375,0.9213969111442566,1.0,0.0,3.0,1.0,0.0
17929380,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8607493042945862,0.5807192921638489,0.5276811718940735,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8696366548538208,0.6005868315696716,0.5730915665626526,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.764785885810852,0.4023157954216003,0.2862666547298431,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7621518969535828,0.3980356454849243,0.3835707902908325,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6297332644462585,0.2199067175388336,1.0246484279632568,284.9040222167969,284.95001220703125,303.4100036621094,294.0084533691406,300.0676574707031,297.1900634765625,284.9051513671875,1.0,0.6807552576065063,0.8956591486930847,0.8956591486930847,1.0,1.0,-3.35675311088562,1.5509536266326904,1.8057994842529297,0.7934755086898804,0.8641329407691956,0.8641329407691956,0.0,274.4096984863281,280.0,69248.9609375,0.0,3724.003662109375,1.0,278.1572265625,282.74346923828125,297.0263366699219,301.5282592773437,293.1499938964844,293.1499938964844,278.45001220703125,38719.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413783550262452,1.0,0.0,0.0,3.6081132888793945,3.608137369155884,8.686675982971792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.6904296875,0.0,1507.17919921875,1895.4371337890625,0.0,3784.97021484375,0.898330569267273,1.0,0.0,3.0,1.0,0.0
17929440,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8607493042945862,0.5807192921638489,0.5276811718940735,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8696366548538208,0.6005868315696716,0.5730915665626526,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.764785885810852,0.4023157954216003,0.2862666547298431,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7621518969535828,0.3980356454849243,0.3835707902908325,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6297332644462585,0.2199067175388336,1.0246484279632568,284.9040222167969,284.95001220703125,303.4100036621094,294.0084533691406,300.0676574707031,297.1900634765625,284.9051513671875,1.0,0.6807552576065063,0.8956591486930847,0.8956591486930847,1.0,1.0,-3.35675311088562,1.5509536266326904,1.8057994842529297,0.7934755086898804,0.8641329407691956,0.8641329407691956,0.0,274.4096984863281,280.0,69248.9609375,0.0,3724.003662109375,1.0,278.1572265625,282.74346923828125,297.0263366699219,301.5282592773437,293.1499938964844,293.1499938964844,278.45001220703125,38719.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413783550262452,1.0,0.0,0.0,3.6081132888793945,3.608137369155884,8.686675982971792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.6904296875,0.0,1507.17919921875,1895.4371337890625,0.0,3784.97021484375,0.898330569267273,1.0,0.0,3.0,1.0,0.0
17929500,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8590040802955627,0.5796827077865601,0.5264682769775391,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8689857721328735,0.6017871499061584,0.5740255117416382,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7638868093490601,0.4026072919368744,0.2863585948944092,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7612326145172119,0.3982400298118591,0.3836503028869629,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6287953853607178,0.2197441160678863,1.0237212181091309,285.01580810546875,284.95001220703125,303.4202575683594,293.99578857421875,300.0732116699219,297.1918334960937,285.0168762207031,1.0,0.6813784241676331,0.895034670829773,0.895034670829773,1.0,1.0,-3.355501890182495,1.550299048423767,1.8052029609680176,0.793022632598877,0.9422113299369812,0.9422113299369812,0.0,275.9065856933594,280.0,68414.8203125,0.0,3729.583984375,1.0,278.401123046875,282.8699645996094,296.9688415527344,301.30096435546875,293.1499938964844,293.1499938964844,278.45001220703125,34232.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362128973007202,1.0,0.0,0.0,3.655100584030152,3.6551241874694815,8.914396403270075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.6533203125,0.0,1525.6082763671875,1895.4371337890625,0.0,3737.953857421875,0.9068570137023926,1.0,0.0,3.0,1.0,0.0
17929560,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8578141331672668,0.5787602663040161,0.5257163643836975,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.868818998336792,0.6030983924865723,0.5753013491630554,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.763454794883728,0.403022825717926,0.2866703271865845,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7607440948486328,0.3985500633716583,0.3839750587940216,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6282079815864563,0.219674751162529,1.0235203504562378,284.9973449707031,284.95001220703125,303.4304504394531,293.9829406738281,300.0794677734375,297.1948547363281,284.99591064453125,1.0,0.6821281313896179,0.8944069743156433,0.8944069743156433,1.0,1.0,-3.356653928756714,1.5507951974868774,1.8058587312698364,0.7932330965995789,0.9492481350898744,0.9492481350898744,0.0,277.0892639160156,283.0,68539.03125,0.0,3739.129150390625,1.0,278.4427795410156,282.8531188964844,296.967041015625,301.34820556640625,293.1499938964844,293.1499938964844,278.1499938964844,33661.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349690675735474,1.0,0.0,0.0,3.715886354446411,3.715910434722901,9.213361522597552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.205078125,0.0,1589.8975830078125,1895.4371337890625,0.0,3726.601806640625,0.9182376265525818,1.0,0.0,3.0,1.0,0.0
17929620,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.854177713394165,0.5754026770591736,0.5231553912162781,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8673627972602844,0.6046055555343628,0.5770941972732544,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7615975737571716,0.4029888808727264,0.2868896424770355,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7588270902633667,0.3983998298645019,0.3841480016708374,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6263290047645569,0.2190794944763183,1.022038459777832,284.9049987792969,284.95001220703125,303.45074462890625,293.9570007324219,300.0863647460937,297.1910400390625,284.90606689453125,1.0,0.6834815740585327,0.893151581287384,0.893151581287384,1.0,1.0,-3.3544280529022217,1.549572229385376,1.8048558235168457,0.7926070094108582,0.8613589406013489,0.8613589406013489,0.0,280.3301086425781,286.0,68935.1875,0.0,3752.330078125,1.0,278.1573486328125,282.74224853515625,296.9750061035156,301.4564208984375,293.1499938964844,293.1499938964844,278.45001220703125,38706.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420177936553956,1.0,0.0,0.0,3.592880249023437,3.592904090881348,8.61348269154405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.8896484375,0.0,1490.47705078125,1895.4371337890625,0.0,3790.7763671875,0.894949197769165,1.0,0.0,3.0,1.0,0.0
17929680,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.854177713394165,0.5754026770591736,0.5231553912162781,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8673627972602844,0.6046055555343628,0.5770941972732544,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7615975737571716,0.4029888808727264,0.2868896424770355,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7588270902633667,0.3983998298645019,0.3841480016708374,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6263290047645569,0.2190794944763183,1.022038459777832,284.9049987792969,284.95001220703125,303.45074462890625,293.9570007324219,300.0863647460937,297.1910400390625,284.90606689453125,1.0,0.6834815740585327,0.893151581287384,0.893151581287384,1.0,1.0,-3.3544280529022217,1.549572229385376,1.8048558235168457,0.7926070094108582,0.8613589406013489,0.8613589406013489,0.0,280.3301086425781,286.0,68935.1875,0.0,3752.330078125,1.0,278.1573486328125,282.74224853515625,296.9750061035156,301.4564208984375,293.1499938964844,293.1499938964844,278.45001220703125,38706.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420177936553956,1.0,0.0,0.0,3.592880249023437,3.592904090881348,8.61348269154405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.8896484375,0.0,1490.47705078125,1895.4371337890625,0.0,3790.7763671875,0.894949197769165,1.0,0.0,3.0,1.0,0.0
17929740,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8514001965522766,0.5735262632369995,0.5212724804878235,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8665953278541565,0.6070939302444458,0.5792856812477112,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7604000568389893,0.4038019776344299,0.2873687446117401,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7574941515922546,0.3989191949367523,0.3845598101615906,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6248726844787598,0.2188731431961059,1.02103590965271,284.9963684082031,284.95001220703125,303.4708251953125,293.9308166503906,300.0980224609375,297.19586181640625,284.9949035644531,1.0,0.6848907470703125,0.8918961882591248,0.8918961882591248,1.0,1.0,-3.354656219482422,1.5495699644088743,1.805086255073548,0.7924416065216064,0.9451924562454224,0.9451924562454224,0.0,283.0150146484375,289.0,68239.625,0.0,3768.263916015625,1.0,278.4427185058594,282.84991455078125,296.9149475097656,301.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,33656.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355955719947816,1.0,0.0,0.0,3.702285289764404,3.7023093700408936,9.146039587903942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.8515625,0.0,1574.3311767578125,1895.4371337890625,0.0,3732.3212890625,0.9150972366333008,1.0,0.0,3.0,1.0,0.0
17929800,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8514001965522766,0.5735262632369995,0.5212724804878235,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8665953278541565,0.6070939302444458,0.5792856812477112,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7604000568389893,0.4038019776344299,0.2873687446117401,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7574941515922546,0.3989191949367523,0.3845598101615906,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6248726844787598,0.2188731431961059,1.02103590965271,284.9963684082031,284.95001220703125,303.4708251953125,293.9308166503906,300.0980224609375,297.19586181640625,284.9949035644531,1.0,0.6848907470703125,0.8918961882591248,0.8918961882591248,1.0,1.0,-3.354656219482422,1.5495699644088743,1.805086255073548,0.7924416065216064,0.9451924562454224,0.9451924562454224,0.0,283.0150146484375,289.0,68239.625,0.0,3768.263916015625,1.0,278.4427185058594,282.84991455078125,296.9149475097656,301.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,33656.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355955719947816,1.0,0.0,0.0,3.702285289764404,3.7023093700408936,9.146039587903942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.8515625,0.0,1574.3311767578125,1895.4371337890625,0.0,3732.3212890625,0.9150972366333008,1.0,0.0,3.0,1.0,0.0
17929860,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.847942054271698,0.5702699422836304,0.5187928080558777,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8652000427246094,0.6085750460624695,0.5810506939888,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7586890459060669,0.4038803577423095,0.2876623272895813,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7556636929512024,0.3987754583358764,0.3847357630729675,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6230605244636536,0.2183047831058502,1.019663691520691,284.90594482421875,284.95001220703125,303.4907531738281,293.9046325683594,300.104736328125,297.1920471191406,284.90692138671875,1.0,0.6862766146659851,0.8906208276748657,0.8906208276748657,1.0,1.0,-3.352719306945801,1.5484836101531982,1.804235816001892,0.7918785214424133,0.8587627410888672,0.8587627410888672,0.0,286.2611999511719,277.0,68631.078125,0.0,3782.1650390625,1.0,278.157470703125,282.7408142089844,296.9226989746094,301.3839416503906,293.1499938964844,293.1499938964844,278.45001220703125,38689.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426639080047609,1.0,0.0,0.0,3.578343391418457,3.578367233276367,8.54392283144989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2890625,0.0,1474.62548828125,1895.4371337890625,0.0,3796.638916015625,0.8917204737663269,1.0,0.0,3.0,1.0,0.0
17929920,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.847942054271698,0.5702699422836304,0.5187928080558777,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8652000427246094,0.6085750460624695,0.5810506939888,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7586890459060669,0.4038803577423095,0.2876623272895813,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7556636929512024,0.3987754583358764,0.3847357630729675,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6230605244636536,0.2183047831058502,1.019663691520691,284.90594482421875,284.95001220703125,303.4907531738281,293.9046325683594,300.104736328125,297.1920471191406,284.90692138671875,1.0,0.6862766146659851,0.8906208276748657,0.8906208276748657,1.0,1.0,-3.352719306945801,1.5484836101531982,1.804235816001892,0.7918785214424133,0.8587627410888672,0.8587627410888672,0.0,286.2611999511719,277.0,68631.078125,0.0,3782.1650390625,1.0,278.157470703125,282.7408142089844,296.9226989746094,301.3839416503906,293.1499938964844,293.1499938964844,278.45001220703125,38689.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426639080047609,1.0,0.0,0.0,3.578343391418457,3.578367233276367,8.54392283144989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2890625,0.0,1474.62548828125,1895.4371337890625,0.0,3796.638916015625,0.8917204737663269,1.0,0.0,3.0,1.0,0.0
17929980,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8495675325393677,0.5684831142425537,0.516740620136261,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8690230846405029,0.6110419034957886,0.5829553604125977,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7614889740943909,0.4048174619674682,0.2880277633666992,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7582149505615234,0.3993078470230102,0.3848896026611328,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6245993375778198,0.2181349992752075,1.0175273418426514,284.9945373535156,284.95001220703125,303.5104675292969,293.8786926269531,300.1161804199219,297.197021484375,284.9934997558594,1.0,0.683552622795105,0.8893454670906067,0.8893454670906067,1.0,1.0,-3.350593090057373,1.5473320484161377,1.803261041641236,0.7911354899406433,0.9400729537010192,0.9400729537010192,0.0,281.9801330566406,265.0,67903.671875,0.0,3752.552001953125,1.0,278.4418640136719,282.84698486328125,296.8629455566406,301.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,33758.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362131357192992,1.0,0.0,0.0,3.685302495956421,3.685326337814331,9.062323442776689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.5068359375,0.0,1555.866943359375,1895.4371337890625,0.0,3737.956298828125,0.9116014838218688,1.0,0.0,3.0,1.0,0.0
17930040,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8495675325393677,0.5684831142425537,0.516740620136261,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8690230846405029,0.6110419034957886,0.5829553604125977,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7614889740943909,0.4048174619674682,0.2880277633666992,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7582149505615234,0.3993078470230102,0.3848896026611328,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6245993375778198,0.2181349992752075,1.0175273418426514,284.9945373535156,284.95001220703125,303.5104675292969,293.8786926269531,300.1161804199219,297.197021484375,284.9934997558594,1.0,0.683552622795105,0.8893454670906067,0.8893454670906067,1.0,1.0,-3.350593090057373,1.5473320484161377,1.803261041641236,0.7911354899406433,0.9400729537010192,0.9400729537010192,0.0,281.9801330566406,265.0,67903.671875,0.0,3752.552001953125,1.0,278.4418640136719,282.84698486328125,296.8629455566406,301.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,33758.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362131357192992,1.0,0.0,0.0,3.685302495956421,3.685326337814331,9.062323442776689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.5068359375,0.0,1555.866943359375,1895.4371337890625,0.0,3737.956298828125,0.9116014838218688,1.0,0.0,3.0,1.0,0.0
17930100,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8513360619544983,0.5669685006141663,0.5155977606773376,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8719911575317383,0.611839771270752,0.5838217735290527,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7638143301010132,0.4049839973449707,0.2881855070590973,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7603973150253296,0.3993105888366699,0.3849239647388458,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6260817050933838,0.2179319709539413,1.016399383544922,284.8697814941406,284.95001220703125,303.520263671875,293.86590576171875,300.119873046875,297.1959533691406,284.868896484375,1.0,0.6814701557159424,0.8887078166007996,0.8887078166007996,1.0,1.0,-3.349142074584961,1.546550154685974,1.8025918006896973,0.7907489538192749,0.8508892059326172,0.8508892059326172,0.0,278.3363952636719,265.0,68610.8515625,0.0,3728.224853515625,1.0,278.197021484375,282.7070617675781,296.8961181640625,301.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,38307.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417670965194702,1.0,0.0,0.0,3.6380791664123535,3.638103485107422,8.831563604871917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.669921875,0.0,1537.158447265625,1895.4371337890625,0.0,3788.500244140625,0.9019926190376282,1.0,0.0,3.0,1.0,0.0
17930160,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.853063702583313,0.5654190182685852,0.5139971971511841,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8750002384185791,0.6125612258911133,0.5843102335929871,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7661480903625488,0.4050927758216858,0.2881272137165069,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7626026272773743,0.3992413878440857,0.3846935033798218,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6275550127029419,0.2176688015460968,1.0145084857940674,284.9053649902344,284.95001220703125,303.5299987792969,293.8532409667969,300.1230163574219,297.1939392089844,284.9062805175781,1.0,0.6789267659187317,0.8880907893180847,0.8880907893180847,1.0,1.0,-3.345184803009033,1.544570803642273,1.8006139993667605,0.7896663546562195,0.8537923097610474,0.8537923097610474,0.0,274.35565185546875,253.0,68218.859375,0.0,3696.0146484375,1.0,278.1578063964844,282.739990234375,296.87017822265625,301.3056640625,293.1499938964844,293.1499938964844,278.45001220703125,38794.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430150389671326,1.0,0.0,0.0,3.5578453540802,3.5578689575195312,8.446317565358186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.349609375,0.0,1453.42138671875,1895.4371337890625,0.0,3799.82373046875,0.8872323036193848,1.0,0.0,3.0,1.0,0.0
17930220,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.859044075012207,0.5638270974159241,0.5119082927703857,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8834976553916931,0.6150934100151062,0.5860479474067688,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7730451822280884,0.4062567949295044,0.2884818911552429,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7691201567649841,0.3998832106590271,0.3847201764583587,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6320658326148987,0.2176408320665359,1.0119054317474363,284.9927062988281,284.95001220703125,303.5493469238281,293.8285217285156,300.134765625,297.19989013671875,284.99176025390625,1.0,0.6733519434928894,0.8868568539619446,0.8868568539619446,1.0,1.0,-3.342082500457764,1.542959690093994,1.799122929573059,0.7886286973953247,0.9332740902900696,0.9332740902900696,0.0,264.2207946777344,241.0,67486.6171875,0.0,3630.809814453125,1.0,278.44171142578125,282.84539794921875,296.8114013671875,301.1242370605469,293.1499938964844,293.1499938964844,278.1499938964844,33807.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362722635269164,1.0,0.0,0.0,3.663716554641724,3.663740158081055,8.956472470345034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.044921875,0.0,1532.0135498046875,1895.4371337890625,0.0,3738.49560546875,0.9067831039428712,1.0,0.0,3.0,1.0,0.0
17930280,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.859044075012207,0.5638270974159241,0.5119082927703857,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8834976553916931,0.6150934100151062,0.5860479474067688,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7730451822280884,0.4062567949295044,0.2884818911552429,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7691201567649841,0.3998832106590271,0.3847201764583587,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6320658326148987,0.2176408320665359,1.0119054317474363,284.9927062988281,284.95001220703125,303.5493469238281,293.8285217285156,300.134765625,297.19989013671875,284.99176025390625,1.0,0.6733519434928894,0.8868568539619446,0.8868568539619446,1.0,1.0,-3.342082500457764,1.542959690093994,1.799122929573059,0.7886286973953247,0.9332740902900696,0.9332740902900696,0.0,264.2207946777344,241.0,67486.6171875,0.0,3630.809814453125,1.0,278.44171142578125,282.84539794921875,296.8114013671875,301.1242370605469,293.1499938964844,293.1499938964844,278.1499938964844,33807.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362722635269164,1.0,0.0,0.0,3.663716554641724,3.663740158081055,8.956472470345034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.044921875,0.0,1532.0135498046875,1895.4371337890625,0.0,3738.49560546875,0.9067831039428712,1.0,0.0,3.0,1.0,0.0
17930340,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8655033707618713,0.5609725117683411,0.5092326998710632,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8926469087600708,0.616676926612854,0.587342381477356,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7805476188659668,0.4067538678646087,0.2886472940444946,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7762462496757507,0.3999275863170624,0.3845086693763733,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6370539665222168,0.2173144668340683,1.0089547634124756,284.9074401855469,284.95001220703125,303.5685119628906,293.8047180175781,300.141845703125,297.1976013183594,284.9081420898437,1.0,0.6672118902206421,0.8856228590011597,0.8856228590011597,1.0,1.0,-3.336824893951416,1.5402742624282837,1.7965506315231323,0.7871835231781006,0.8498937487602234,0.8498937487602234,0.0,253.62319946289065,229.0,67797.203125,0.0,3558.023193359375,1.0,278.15777587890625,282.74188232421875,296.8207702636719,301.2274475097656,293.1499938964844,293.1499938964844,278.45001220703125,38753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429162740707396,1.0,0.0,0.0,3.534634113311768,3.534657716751098,8.336471069014806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.5849609375,0.0,1428.517333984375,1895.4371337890625,0.0,3798.927978515625,0.8821136355400085,1.0,0.0,3.0,1.0,0.0
17930400,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8655033707618713,0.5609725117683411,0.5092326998710632,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8926469087600708,0.616676926612854,0.587342381477356,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7805476188659668,0.4067538678646087,0.2886472940444946,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7762462496757507,0.3999275863170624,0.3845086693763733,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6370539665222168,0.2173144668340683,1.0089547634124756,284.9074401855469,284.95001220703125,303.5685119628906,293.8047180175781,300.141845703125,297.1976013183594,284.9081420898437,1.0,0.6672118902206421,0.8856228590011597,0.8856228590011597,1.0,1.0,-3.336824893951416,1.5402742624282837,1.7965506315231323,0.7871835231781006,0.8498937487602234,0.8498937487602234,0.0,253.62319946289065,229.0,67797.203125,0.0,3558.023193359375,1.0,278.15777587890625,282.74188232421875,296.8207702636719,301.2274475097656,293.1499938964844,293.1499938964844,278.45001220703125,38753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429162740707396,1.0,0.0,0.0,3.534634113311768,3.534657716751098,8.336471069014806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.5849609375,0.0,1428.517333984375,1895.4371337890625,0.0,3798.927978515625,0.8821136355400085,1.0,0.0,3.0,1.0,0.0
17930460,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8739933371543884,0.5595391988754272,0.5072349309921265,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.903745710849762,0.6192477941513062,0.5890596508979797,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7898368835449219,0.4081074595451355,0.2890935838222503,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7850726246833801,0.4006561040878296,0.384560227394104,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6433441638946533,0.2174001038074493,1.0065977573394775,284.99188232421875,284.95001220703125,303.5874938964844,293.7821350097656,300.1537475585937,297.2040405273437,284.990478515625,1.0,0.6608404517173767,0.8844627141952515,0.8844627141952515,1.0,1.0,-3.3342435359954834,1.5389217138290403,1.7953218221664429,0.7862793803215027,0.9278681874275208,0.9278681874275208,0.0,241.941146850586,217.0,67104.125,0.0,3485.507568359375,1.0,278.4422607421875,282.8440856933594,296.7639465332031,301.0509948730469,293.1499938964844,293.1499938964844,278.1499938964844,33706.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360076785087584,1.0,0.0,0.0,3.6448700428009033,3.6448936462402335,8.864564620125748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.986328125,0.0,1510.333740234375,1895.4371337890625,0.0,3736.08154296875,0.9022021293640136,1.0,0.0,3.0,1.0,0.0
17930520,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8739933371543884,0.5595391988754272,0.5072349309921265,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.903745710849762,0.6192477941513062,0.5890596508979797,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7898368835449219,0.4081074595451355,0.2890935838222503,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7850726246833801,0.4006561040878296,0.384560227394104,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6433441638946533,0.2174001038074493,1.0065977573394775,284.99188232421875,284.95001220703125,303.5874938964844,293.7821350097656,300.1537475585937,297.2040405273437,284.990478515625,1.0,0.6608404517173767,0.8844627141952515,0.8844627141952515,1.0,1.0,-3.3342435359954834,1.5389217138290403,1.7953218221664429,0.7862793803215027,0.9278681874275208,0.9278681874275208,0.0,241.941146850586,217.0,67104.125,0.0,3485.507568359375,1.0,278.4422607421875,282.8440856933594,296.7639465332031,301.0509948730469,293.1499938964844,293.1499938964844,278.1499938964844,33706.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360076785087584,1.0,0.0,0.0,3.6448700428009033,3.6448936462402335,8.864564620125748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.986328125,0.0,1510.333740234375,1895.4371337890625,0.0,3736.08154296875,0.9022021293640136,1.0,0.0,3.0,1.0,0.0
17930580,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8826878070831299,0.5568417310714722,0.5046709179878235,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9159145951271056,0.6208510398864746,0.5903452038764954,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7994155883789062,0.4087738990783691,0.2893558144569397,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7942188382148743,0.4007745087146759,0.3843891322612762,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6500352025032043,0.2171702831983566,1.0039424896240234,284.9090576171875,284.95001220703125,303.6062927246094,293.760986328125,300.1607971191406,297.20196533203125,284.9096984863281,1.0,0.6542733907699585,0.883302628993988,0.883302628993988,1.0,1.0,-3.329629898071289,1.5365543365478516,1.7930755615234375,0.7850019335746765,0.8467395305633545,0.8467395305633545,0.0,230.542221069336,205.0,67424.6640625,0.0,3410.035400390625,1.0,278.157958984375,282.74322509765625,296.77691650390625,301.1580810546875,293.1499938964844,293.1499938964844,278.45001220703125,38693.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94267338514328,1.0,0.0,0.0,3.5144381523132324,3.5144612789154053,8.241477758019755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.119140625,0.0,1406.919189453125,1895.4371337890625,0.0,3796.724853515625,0.8776047229766846,1.0,0.0,3.0,1.0,0.0
17930640,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8826878070831299,0.5568417310714722,0.5046709179878235,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9159145951271056,0.6208510398864746,0.5903452038764954,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7994155883789062,0.4087738990783691,0.2893558144569397,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7942188382148743,0.4007745087146759,0.3843891322612762,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6500352025032043,0.2171702831983566,1.0039424896240234,284.9090576171875,284.95001220703125,303.6062927246094,293.760986328125,300.1607971191406,297.20196533203125,284.9096984863281,1.0,0.6542733907699585,0.883302628993988,0.883302628993988,1.0,1.0,-3.329629898071289,1.5365543365478516,1.7930755615234375,0.7850019335746765,0.8467395305633545,0.8467395305633545,0.0,230.542221069336,205.0,67424.6640625,0.0,3410.035400390625,1.0,278.157958984375,282.74322509765625,296.77691650390625,301.1580810546875,293.1499938964844,293.1499938964844,278.45001220703125,38693.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94267338514328,1.0,0.0,0.0,3.5144381523132324,3.5144612789154053,8.241477758019755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.119140625,0.0,1406.919189453125,1895.4371337890625,0.0,3796.724853515625,0.8776047229766846,1.0,0.0,3.0,1.0,0.0
17930700,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8876420259475708,0.5561449527740479,0.503517746925354,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.922949492931366,0.6220957040786743,0.5910379886627197,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8047014474868774,0.4094753265380859,0.2895242571830749,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7992718815803528,0.4011223316192627,0.3843204081058502,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6537988185882568,0.2172101885080337,1.0025694370269775,285.01336669921875,284.95001220703125,303.6156311035156,293.7510070800781,300.1664123535156,297.2047119140625,285.0135192871094,1.0,0.6509199142456055,0.8827225565910339,0.8827225565910339,1.0,1.0,-3.32753849029541,1.5354955196380615,1.7920429706573486,0.7843190431594849,0.920424222946167,0.920424222946167,0.0,224.6533966064453,205.0,66661.3515625,0.0,3371.80224609375,1.0,278.3984375,282.8616027832031,296.7215881347656,300.9385070800781,293.1499938964844,293.1499938964844,278.45001220703125,34043.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372255206108092,1.0,0.0,0.0,3.566717624664306,3.5667405128479004,8.488495950587094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.392578125,0.0,1428.1683349609375,1895.4371337890625,0.0,3747.186767578125,0.8868730664253235,1.0,0.0,3.0,1.0,0.0
17930760,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8935350775718689,0.5555274486541748,0.5027704238891602,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9310691356658936,0.6234229803085327,0.5920510292053223,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8106759190559387,0.4102753400802612,0.2898964881896972,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.805094838142395,0.4015592634677887,0.3844810724258423,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6582571268081665,0.2173311561346054,1.0018681287765503,284.9920654296875,284.95001220703125,303.6249084472656,293.74151611328125,300.1725769042969,297.2084655761719,284.9906616210937,1.0,0.6476629972457886,0.8821423649787903,0.8821423649787903,1.0,1.0,-3.327653884887696,1.5354926586151123,1.792161226272583,0.7842497229576111,0.9239560961723328,0.9239560961723328,0.0,218.4558563232422,193.0,66771.015625,0.0,3336.865478515625,1.0,278.442138671875,282.8438415527344,296.722900390625,300.9866943359375,293.1499938964844,293.1499938964844,278.1499938964844,33638.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935711145401001,1.0,0.0,0.0,3.626948118209839,3.626971483230591,8.777604421084106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.8486328125,0.0,1490.1182861328125,1895.4371337890625,0.0,3733.376220703125,0.8981720209121704,1.0,0.0,3.0,1.0,0.0
17930820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9046374559402466,0.5529712438583374,0.5003190040588379,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9464991092681884,0.6250272989273071,0.5933274626731873,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8215875625610352,0.4110904335975647,0.2902537882328033,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8158663511276245,0.4017360806465149,0.3843543827533722,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6670271754264832,0.2171718478202819,0.9994844198226928,284.9104309082031,284.95001220703125,303.6433410644531,293.7239685058594,300.1794738769531,297.20635986328125,284.9109802246094,1.0,0.6409533023834229,0.8809819221496582,0.8809819221496582,1.0,1.0,-3.3236587047576904,1.5334229469299316,1.7902357578277588,0.7831244468688965,0.8442978262901306,0.8442978262901306,0.0,206.84573364257807,181.0,67113.671875,0.0,3261.934814453125,1.0,278.1581115722656,282.74395751953125,296.7397766113281,301.09912109375,293.1499938964844,293.1499938964844,278.45001220703125,38624.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423611760139464,1.0,0.0,0.0,3.4978957176208496,3.4979188442230225,8.16407521142537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6435546875,0.0,1389.2547607421875,1895.4371337890625,0.0,3793.892578125,0.8738950490951538,1.0,0.0,3.0,1.0,0.0
17930880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9046374559402466,0.5529712438583374,0.5003190040588379,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9464991092681884,0.6250272989273071,0.5933274626731873,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8215875625610352,0.4110904335975647,0.2902537882328033,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8158663511276245,0.4017360806465149,0.3843543827533722,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6670271754264832,0.2171718478202819,0.9994844198226928,284.9104309082031,284.95001220703125,303.6433410644531,293.7239685058594,300.1794738769531,297.20635986328125,284.9109802246094,1.0,0.6409533023834229,0.8809819221496582,0.8809819221496582,1.0,1.0,-3.3236587047576904,1.5334229469299316,1.7902357578277588,0.7831244468688965,0.8442978262901306,0.8442978262901306,0.0,206.84573364257807,181.0,67113.671875,0.0,3261.934814453125,1.0,278.1581115722656,282.74395751953125,296.7397766113281,301.09912109375,293.1499938964844,293.1499938964844,278.45001220703125,38624.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423611760139464,1.0,0.0,0.0,3.4978957176208496,3.4979188442230225,8.16407521142537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6435546875,0.0,1389.2547607421875,1895.4371337890625,0.0,3793.892578125,0.8738950490951538,1.0,0.0,3.0,1.0,0.0
17930940,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9194419980049132,0.5517504215240479,0.4985179603099823,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9636458158493042,0.627610981464386,0.5950419306755066,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8343122005462646,0.4127357006072998,0.2908956408500671,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8280906081199646,0.4025550484657287,0.3844855427742004,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6777629852294922,0.21739062666893,0.9976723194122314,284.99237060546875,284.95001220703125,303.6615600585937,293.7085876464844,300.1911315917969,297.212890625,284.9915466308594,1.0,0.6342515349388123,0.8798215389251709,0.8798215389251709,1.0,1.0,-3.3222973346710205,1.532655954360962,1.789641499519348,0.7825282216072083,0.9210229516029358,0.9210229516029358,0.0,194.6475372314453,169.0,66491.4921875,0.0,3189.714599609375,1.0,278.44122314453125,282.8440246582031,296.6903686523437,300.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,33680.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353788495063782,1.0,0.0,0.0,3.6103787422180176,3.6104018688201904,8.697587645656313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.822265625,0.0,1472.369140625,1895.4371337890625,0.0,3730.343017578125,0.8947150111198425,1.0,0.0,3.0,1.0,0.0
17931000,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9194419980049132,0.5517504215240479,0.4985179603099823,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9636458158493042,0.627610981464386,0.5950419306755066,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8343122005462646,0.4127357006072998,0.2908956408500671,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8280906081199646,0.4025550484657287,0.3844855427742004,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6777629852294922,0.21739062666893,0.9976723194122314,284.99237060546875,284.95001220703125,303.6615600585937,293.7085876464844,300.1911315917969,297.212890625,284.9915466308594,1.0,0.6342515349388123,0.8798215389251709,0.8798215389251709,1.0,1.0,-3.3222973346710205,1.532655954360962,1.789641499519348,0.7825282216072083,0.9210229516029358,0.9210229516029358,0.0,194.6475372314453,169.0,66491.4921875,0.0,3189.714599609375,1.0,278.44122314453125,282.8440246582031,296.6903686523437,300.9344177246094,293.1499938964844,293.1499938964844,278.1499938964844,33680.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353788495063782,1.0,0.0,0.0,3.6103787422180176,3.6104018688201904,8.697587645656313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.822265625,0.0,1472.369140625,1895.4371337890625,0.0,3730.343017578125,0.8947150111198425,1.0,0.0,3.0,1.0,0.0
