time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931060,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9354966878890992,0.5493016242980957,0.4961452186107635,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9796574115753174,0.6292494535446167,0.5963354110717773,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8478279113769531,0.4137057662010193,0.291351318359375,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8408709764480591,0.4027572870254516,0.384375512599945,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6892287135124207,0.2172881960868835,0.9955148100852966,284.91162109375,284.95001220703125,303.6796264648437,293.6956481933594,300.19793701171875,297.2109069824219,284.9120788574219,1.0,0.6274728178977966,0.8786446452140808,0.8786446452140808,1.0,1.0,-3.3188273906707764,1.5308375358581543,1.7879899740219116,0.7815263867378235,0.842584490776062,0.842584490776062,0.0,182.9882202148437,157.0,66870.6640625,0.0,3115.95556640625,1.0,278.158203125,282.7442626953125,296.71124267578125,301.0528869628906,293.1499938964844,293.1499938964844,278.45001220703125,38551.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419534802436828,1.0,0.0,0.0,3.485262870788574,3.485285758972168,8.105212145892438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.236328125,0.0,1375.728515625,1895.4371337890625,0.0,3790.1923828125,0.8710506558418274,1.0,0.0,3.0,1.0,0.0
17931120,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9354966878890992,0.5493016242980957,0.4961452186107635,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9796574115753174,0.6292494535446167,0.5963354110717773,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8478279113769531,0.4137057662010193,0.291351318359375,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8408709764480591,0.4027572870254516,0.384375512599945,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6892287135124207,0.2172881960868835,0.9955148100852966,284.91162109375,284.95001220703125,303.6796264648437,293.6956481933594,300.19793701171875,297.2109069824219,284.9120788574219,1.0,0.6274728178977966,0.8786446452140808,0.8786446452140808,1.0,1.0,-3.3188273906707764,1.5308375358581543,1.7879899740219116,0.7815263867378235,0.842584490776062,0.842584490776062,0.0,182.9882202148437,157.0,66870.6640625,0.0,3115.95556640625,1.0,278.158203125,282.7442626953125,296.71124267578125,301.0528869628906,293.1499938964844,293.1499938964844,278.45001220703125,38551.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419534802436828,1.0,0.0,0.0,3.485262870788574,3.485285758972168,8.105212145892438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.236328125,0.0,1375.728515625,1895.4371337890625,0.0,3790.1923828125,0.8710506558418274,1.0,0.0,3.0,1.0,0.0
17931180,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9548667073249816,0.5481759905815125,0.4944282472133636,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.996073603630066,0.6318417191505432,0.5980654954910278,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8647985458374023,0.4154959917068481,0.2920957207679748,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.856826901435852,0.4036041796207428,0.3845289945602417,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.703206479549408,0.2175563722848892,0.9939247965812684,284.9926452636719,284.95001220703125,303.697509765625,293.68536376953125,300.2094421386719,297.21746826171875,284.9918212890625,1.0,0.620717465877533,0.8774678111076355,0.8774678111076355,1.0,1.0,-3.3180034160614014,1.53032648563385,1.7876769304275513,0.7810608148574829,0.9190003275871276,0.9190003275871276,0.0,170.75888061523438,160.0,66287.8671875,0.0,3044.892333984375,1.0,278.4411315917969,282.8433837890625,296.6667175292969,300.8955993652344,293.1499938964844,293.1499938964844,278.1499938964844,33631.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348854422569276,1.0,0.0,0.0,3.5997493267059326,3.599772453308105,8.646449600746564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.2138671875,0.0,1460.5009765625,1895.4371337890625,0.0,3725.83837890625,0.892293393611908,1.0,0.0,3.0,1.0,0.0
17931240,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9548667073249816,0.5481759905815125,0.4944282472133636,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.996073603630066,0.6318417191505432,0.5980654954910278,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8647985458374023,0.4154959917068481,0.2920957207679748,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.856826901435852,0.4036041796207428,0.3845289945602417,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.703206479549408,0.2175563722848892,0.9939247965812684,284.9926452636719,284.95001220703125,303.697509765625,293.68536376953125,300.2094421386719,297.21746826171875,284.9918212890625,1.0,0.620717465877533,0.8774678111076355,0.8774678111076355,1.0,1.0,-3.3180034160614014,1.53032648563385,1.7876769304275513,0.7810608148574829,0.9190003275871276,0.9190003275871276,0.0,170.75888061523438,160.0,66287.8671875,0.0,3044.892333984375,1.0,278.4411315917969,282.8433837890625,296.6667175292969,300.8955993652344,293.1499938964844,293.1499938964844,278.1499938964844,33631.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348854422569276,1.0,0.0,0.0,3.5997493267059326,3.599772453308105,8.646449600746564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.2138671875,0.0,1460.5009765625,1895.4371337890625,0.0,3725.83837890625,0.892293393611908,1.0,0.0,3.0,1.0,0.0
17931300,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9596715569496156,0.54701167345047,0.4935964047908783,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.6327210664749146,0.5975818037986755,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8698356747627258,0.416064590215683,0.2925493717193603,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.861438512802124,0.4037510454654693,0.3847195506095886,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.707107424736023,0.2175527513027191,0.9938042163848876,284.874267578125,284.95001220703125,303.70635986328125,293.6813049316406,300.2129821777344,297.2168884277344,284.8739013671875,1.0,0.6191236972808838,0.8768793344497681,0.8768793344497681,1.0,1.0,-3.3170762062072754,1.5297905206680298,1.7872856855392456,0.7808406949043274,0.8344621658325195,0.8344621658325195,0.0,167.6439666748047,160.0,66980.9453125,0.0,3025.21630859375,1.0,278.19903564453125,282.7104797363281,296.7096862792969,301.1012878417969,293.1499938964844,293.1499938964844,278.1499938964844,38388.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403007626533508,1.0,0.0,0.0,3.549733877182007,3.549757480621338,8.407848781644134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.390625,0.0,1441.83544921875,1895.4371337890625,0.0,3775.179443359375,0.8823409080505371,1.0,0.0,3.0,1.0,0.0
17931360,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9606725573539734,0.5457993149757385,0.492412120103836,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6337706446647644,0.5951895713806152,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8717127442359924,0.4165655672550201,0.2928483784198761,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8629841804504395,0.4038125872611999,0.3847291469573974,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7083163261413574,0.2174684703350067,0.9932844042778016,284.91131591796875,284.95001220703125,303.7151794433594,293.6780090332031,300.21649169921875,297.2164001464844,284.9118347167969,1.0,0.6179094314575195,0.8762961030006409,0.8762961030006409,1.0,1.0,-3.312509536743164,1.527522087097168,1.7849873304367063,0.7795668840408325,0.8404439687728882,0.8404439687728882,0.0,166.41661071777344,163.0,66654.6640625,0.0,3008.388671875,1.0,278.1584777832031,282.7439270019531,296.693115234375,301.0201721191406,293.1499938964844,293.1499938964844,278.45001220703125,38580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413734078407288,1.0,0.0,0.0,3.474382400512696,3.474405288696289,8.054685167735443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.056640625,0.0,1364.802001953125,1895.4371337890625,0.0,3784.925537109375,0.8686673641204834,1.0,0.0,3.0,1.0,0.0
17931420,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9617292881011964,0.5446535348892212,0.491109549999237,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6373723149299622,0.5917513966560364,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8745302557945251,0.4183842539787292,0.2939470410346985,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8650670051574707,0.4046050608158111,0.385282039642334,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7098321318626404,0.2176878452301025,0.9936156272888184,284.9910888671875,284.95001220703125,303.7326965332031,293.673828125,300.22998046875,297.22711181640625,284.9903259277344,1.0,0.6168990731239319,0.8751295804977417,0.8751295804977417,1.0,1.0,-3.309180498123169,1.5258082151412964,1.7833722829818726,0.7784180641174316,0.9152935743331908,0.9152935743331908,0.0,165.1650390625,166.0,66061.625,0.0,2994.13671875,1.0,278.4410400390625,282.842529296875,296.65380859375,300.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,33677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340223670005798,1.0,0.0,0.0,3.587931156158448,3.587954044342041,8.589769322497887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.041015625,0.0,1448.1214599609375,1895.4371337890625,0.0,3717.954345703125,0.8896713852882385,1.0,0.0,3.0,1.0,0.0
17931480,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9617292881011964,0.5446535348892212,0.491109549999237,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6373723149299622,0.5917513966560364,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8745302557945251,0.4183842539787292,0.2939470410346985,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8650670051574707,0.4046050608158111,0.385282039642334,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7098321318626404,0.2176878452301025,0.9936156272888184,284.9910888671875,284.95001220703125,303.7326965332031,293.673828125,300.22998046875,297.22711181640625,284.9903259277344,1.0,0.6168990731239319,0.8751295804977417,0.8751295804977417,1.0,1.0,-3.309180498123169,1.5258082151412964,1.7833722829818726,0.7784180641174316,0.9152935743331908,0.9152935743331908,0.0,165.1650390625,166.0,66061.625,0.0,2994.13671875,1.0,278.4410400390625,282.842529296875,296.65380859375,300.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,33677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340223670005798,1.0,0.0,0.0,3.587931156158448,3.587954044342041,8.589769322497887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.041015625,0.0,1448.1214599609375,1895.4371337890625,0.0,3717.954345703125,0.8896713852882385,1.0,0.0,3.0,1.0,0.0
17931540,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9598940014839172,0.5423181056976318,0.4892616271972656,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6400204300880432,0.5927759408950806,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.874925434589386,0.4195094108581543,0.2948497533798218,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.864814043045044,0.4047855734825134,0.3856099545955658,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7094019055366516,0.2175676971673965,0.9935882091522216,284.91485595703125,284.95001220703125,303.75,293.67303466796875,300.2386474609375,297.22882080078125,284.91485595703125,1.0,0.6172075271606445,0.8739630579948425,0.8739630579948425,1.0,1.0,-3.309635639190674,1.525900959968567,1.7837345600128174,0.778333306312561,0.8409887552261353,0.8409887552261353,0.0,165.5050811767578,169.0,66565.1953125,0.0,2997.041748046875,1.0,278.1588439941406,282.7454528808594,296.6869201660156,301.0023498535156,293.1499938964844,293.1499938964844,278.45001220703125,38249.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940272092819214,1.0,0.0,0.0,3.469470739364624,3.4694933891296387,8.031927336560329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.416015625,0.0,1357.44287109375,1895.4371337890625,0.0,3774.918701171875,0.8672520518302917,1.0,0.0,3.0,1.0,0.0
17931600,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9598940014839172,0.5423181056976318,0.4892616271972656,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6400204300880432,0.5927759408950806,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.874925434589386,0.4195094108581543,0.2948497533798218,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.864814043045044,0.4047855734825134,0.3856099545955658,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7094019055366516,0.2175676971673965,0.9935882091522216,284.91485595703125,284.95001220703125,303.75,293.67303466796875,300.2386474609375,297.22882080078125,284.91485595703125,1.0,0.6172075271606445,0.8739630579948425,0.8739630579948425,1.0,1.0,-3.309635639190674,1.525900959968567,1.7837345600128174,0.778333306312561,0.8409887552261353,0.8409887552261353,0.0,165.5050811767578,169.0,66565.1953125,0.0,2997.041748046875,1.0,278.1588439941406,282.7454528808594,296.6869201660156,301.0023498535156,293.1499938964844,293.1499938964844,278.45001220703125,38249.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940272092819214,1.0,0.0,0.0,3.469470739364624,3.4694933891296387,8.031927336560329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.416015625,0.0,1357.44287109375,1895.4371337890625,0.0,3774.918701171875,0.8672520518302917,1.0,0.0,3.0,1.0,0.0
17931660,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9647921323776244,0.5451520681381226,0.4907678663730621,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6481975317001343,0.5858632326126099,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8818672895431519,0.4256003201007843,0.2982720136642456,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8709782361984253,0.4098730087280273,0.3892923891544342,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7160128355026245,0.2223815321922302,1.009671926498413,285.0103759765625,284.95001220703125,303.7671813964844,293.6742248535156,300.2749938964844,297.2800598144531,285.0095520019531,1.0,0.6194815635681152,0.8728350400924683,0.8728350400924683,1.0,1.0,-3.330988645553589,1.5361433029174805,1.7948453426361084,0.7833600044250488,0.9339269399642944,0.9339269399642944,0.0,164.2308349609375,172.0,66518.328125,0.0,3036.169677734375,1.0,278.4418029785156,282.8497009277344,296.6580810546875,300.8863220214844,293.1499938964844,293.1499938964844,278.1499938964844,32801.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336568713188172,1.0,0.0,0.0,3.608100652694702,3.608123779296875,8.6866157289478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.6357421875,0.0,1463.397705078125,1895.4371337890625,0.0,3714.6142578125,0.8933935761451721,1.0,0.0,3.0,1.0,0.0
17931720,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9647921323776244,0.5451520681381226,0.4907678663730621,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6481975317001343,0.5858632326126099,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8818672895431519,0.4256003201007843,0.2982720136642456,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8709782361984253,0.4098730087280273,0.3892923891544342,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7160128355026245,0.2223815321922302,1.009671926498413,285.0103759765625,284.95001220703125,303.7671813964844,293.6742248535156,300.2749938964844,297.2800598144531,285.0095520019531,1.0,0.6194815635681152,0.8728350400924683,0.8728350400924683,1.0,1.0,-3.330988645553589,1.5361433029174805,1.7948453426361084,0.7833600044250488,0.9339269399642944,0.9339269399642944,0.0,164.2308349609375,172.0,66518.328125,0.0,3036.169677734375,1.0,278.4418029785156,282.8497009277344,296.6580810546875,300.8863220214844,293.1499938964844,293.1499938964844,278.1499938964844,32801.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336568713188172,1.0,0.0,0.0,3.608100652694702,3.608123779296875,8.6866157289478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.6357421875,0.0,1463.397705078125,1895.4371337890625,0.0,3714.6142578125,0.8933935761451721,1.0,0.0,3.0,1.0,0.0
17931780,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.965340256690979,0.5446335077285767,0.4909036159515381,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.6544505953788757,0.5850400328636169,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8850545287132263,0.4289815723896026,0.3010171055793762,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.873576283454895,0.4123997986316681,0.3921974897384643,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7195890545845032,0.2251144498586654,1.0240830183029177,284.9247436523437,284.95001220703125,303.78424072265625,293.6757202148437,300.2963256835937,297.30389404296875,284.9257202148437,1.0,0.6230084896087646,0.871707022190094,0.871707022190094,1.0,1.0,-3.354295253753662,1.547243595123291,1.807051658630371,0.7892488241195679,0.8635028600692749,0.8635028600692749,0.0,164.9945831298828,175.0,67671.3984375,0.0,3091.66943359375,1.0,278.1579895019531,282.73443603515625,296.7022399902344,301.0785522460937,293.1499938964844,293.1499938964844,278.45001220703125,37366.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942504346370697,1.0,0.0,0.0,3.534381151199341,3.5344042778015137,8.335277357218729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.873046875,0.0,1418.2037353515625,1895.4371337890625,0.0,3795.191650390625,0.8809654712677002,1.0,0.0,3.0,1.0,0.0
17931840,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.965340256690979,0.5446335077285767,0.4909036159515381,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,0.6544505953788757,0.5850400328636169,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8850545287132263,0.4289815723896026,0.3010171055793762,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.873576283454895,0.4123997986316681,0.3921974897384643,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7195890545845032,0.2251144498586654,1.0240830183029177,284.9247436523437,284.95001220703125,303.78424072265625,293.6757202148437,300.2963256835937,297.30389404296875,284.9257202148437,1.0,0.6230084896087646,0.871707022190094,0.871707022190094,1.0,1.0,-3.354295253753662,1.547243595123291,1.807051658630371,0.7892488241195679,0.8635028600692749,0.8635028600692749,0.0,164.9945831298828,175.0,67671.3984375,0.0,3091.66943359375,1.0,278.1579895019531,282.73443603515625,296.7022399902344,301.0785522460937,293.1499938964844,293.1499938964844,278.45001220703125,37366.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942504346370697,1.0,0.0,0.0,3.534381151199341,3.5344042778015137,8.335277357218729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.873046875,0.0,1418.2037353515625,1895.4371337890625,0.0,3795.191650390625,0.8809654712677002,1.0,0.0,3.0,1.0,0.0
17931900,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.96431702375412,0.5446726679801941,0.4907152056694031,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.6573039293289185,0.5866528749465942,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8853298425674438,0.4306796193122864,0.3021216988563537,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8735440969467163,0.413560003042221,0.3932357728481293,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7200859189033508,0.2262079417705536,1.0291523933410645,285.0326538085937,284.95001220703125,303.7927551269531,293.6766052246094,300.30548095703125,297.3130798339844,285.0335693359375,1.0,0.6249165534973145,0.8711429834365845,0.8711429834365845,1.0,1.0,-3.364680290222168,1.5521934032440186,1.8124868869781487,0.7917978763580322,0.9452710151672364,0.9452710151672364,0.0,165.95301818847656,175.0,67205.9453125,0.0,3120.17578125,1.0,278.3992004394531,282.852294921875,296.6587829589844,300.8932800292969,293.1499938964844,293.1499938964844,278.45001220703125,33089.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938282549381256,1.0,0.0,0.0,3.603370666503906,3.6033935546875,8.663854487167555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.6318359375,0.0,1460.4058837890625,1895.4371337890625,0.0,3756.816650390625,0.8942481279373169,1.0,0.0,3.0,1.0,0.0
17931960,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.963416874408722,0.5447164177894592,0.4908378422260284,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6599572896957397,0.5884117484092712,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.885641872882843,0.4323589205741882,0.3033399581909179,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8735051155090332,0.4146794080734253,0.394362598657608,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.720477819442749,0.2272039502859115,1.034021496772766,285.015869140625,284.95001220703125,303.8012084960937,293.67755126953125,300.313720703125,297.3206481933594,285.014404296875,1.0,0.6269323825836182,0.8703112602233887,0.8703112602233887,1.0,1.0,-3.3756191730499268,1.5573759078979492,1.818243265151977,0.7944608926773071,0.9593091011047364,0.9593091011047364,0.0,166.9850311279297,178.0,67624.3984375,0.0,3150.502685546875,1.0,278.4425048828125,282.8341064453125,296.6705017089844,300.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,32570.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379274249076844,1.0,0.0,0.0,3.682504177093506,3.682528018951416,9.048566766978184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.2802734375,0.0,1543.74072265625,1895.4371337890625,0.0,3753.582275390625,0.9099767208099364,1.0,0.0,3.0,1.0,0.0
17932020,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9591058492660522,0.5431762933731079,0.4898924529552459,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.6632722020149231,0.5949339866638184,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8840957880020142,0.4345693290233612,0.3051384687423706,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8713481426239014,0.4158557653427124,0.3958190977573395,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7194337844848633,0.2283628433942794,1.04069185256958,284.9148864746094,284.95001220703125,303.818115234375,293.6797180175781,300.32098388671875,297.319091796875,284.9162292480469,1.0,0.6309422850608826,0.8686478137969971,0.8686478137969971,1.0,1.0,-3.394268751144409,1.5661661624908447,1.828102469444275,0.7989820837974548,0.8755825161933899,0.8755825161933899,0.0,169.8714599609375,181.0,68701.9453125,0.0,3209.1435546875,1.0,278.1573791503906,282.70770263671875,296.7082214355469,301.1540222167969,293.1499938964844,293.1499938964844,278.45001220703125,37581.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947120189666748,1.0,0.0,0.0,3.608022928237915,3.608047008514404,8.686241699251696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5703125,0.0,1498.6639404296875,1895.4371337890625,0.0,3836.98193359375,0.8974050879478455,1.0,0.0,3.0,1.0,0.0
17932080,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9591058492660522,0.5431762933731079,0.4898924529552459,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.6632722020149231,0.5949339866638184,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8840957880020142,0.4345693290233612,0.3051384687423706,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8713481426239014,0.4158557653427124,0.3958190977573395,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7194337844848633,0.2283628433942794,1.04069185256958,284.9148864746094,284.95001220703125,303.818115234375,293.6797180175781,300.32098388671875,297.319091796875,284.9162292480469,1.0,0.6309422850608826,0.8686478137969971,0.8686478137969971,1.0,1.0,-3.394268751144409,1.5661661624908447,1.828102469444275,0.7989820837974548,0.8755825161933899,0.8755825161933899,0.0,169.8714599609375,181.0,68701.9453125,0.0,3209.1435546875,1.0,278.1573791503906,282.70770263671875,296.7082214355469,301.1540222167969,293.1499938964844,293.1499938964844,278.45001220703125,37581.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947120189666748,1.0,0.0,0.0,3.608022928237915,3.608047008514404,8.686241699251696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5703125,0.0,1498.6639404296875,1895.4371337890625,0.0,3836.98193359375,0.8974050879478455,1.0,0.0,3.0,1.0,0.0
17932140,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9550424814224244,0.5429275035858154,0.4894442856311798,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.666623055934906,0.6015355587005615,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8826853632926941,0.4375136196613312,0.3070847690105438,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8692310452461243,0.4175516068935394,0.3973228931427002,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7181416749954224,0.2295999526977539,1.0463039875030518,285.0146484375,284.95001220703125,303.8349304199219,293.68218994140625,300.3299560546875,297.3206481933594,285.0132751464844,1.0,0.6349281668663025,0.8669843673706055,0.8669843673706055,1.0,1.0,-3.412564754486084,1.5748049020767212,1.8377597332000728,0.8032785654067993,0.9742936491966248,0.9742936491966248,0.0,172.78610229492188,184.0,68486.90625,0.0,3267.73974609375,1.0,278.4430236816406,282.8180236816406,296.6736145019531,301.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,32852.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942142367362976,1.0,0.0,0.0,3.743372917175293,3.743397235870361,9.350168852506612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7431640625,0.0,1615.4017333984375,1895.4371337890625,0.0,3791.90673828125,0.9238619208335876,1.0,0.0,3.0,1.0,0.0
17932200,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9550424814224244,0.5429275035858154,0.4894442856311798,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.666623055934906,0.6015355587005615,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8826853632926941,0.4375136196613312,0.3070847690105438,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8692310452461243,0.4175516068935394,0.3973228931427002,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7181416749954224,0.2295999526977539,1.0463039875030518,285.0146484375,284.95001220703125,303.8349304199219,293.68218994140625,300.3299560546875,297.3206481933594,285.0132751464844,1.0,0.6349281668663025,0.8669843673706055,0.8669843673706055,1.0,1.0,-3.412564754486084,1.5748049020767212,1.8377597332000728,0.8032785654067993,0.9742936491966248,0.9742936491966248,0.0,172.78610229492188,184.0,68486.90625,0.0,3267.73974609375,1.0,278.4430236816406,282.8180236816406,296.6736145019531,301.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,32852.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942142367362976,1.0,0.0,0.0,3.743372917175293,3.743397235870361,9.350168852506612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7431640625,0.0,1615.4017333984375,1895.4371337890625,0.0,3791.90673828125,0.9238619208335876,1.0,0.0,3.0,1.0,0.0
17932260,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9498099684715272,0.5412431955337524,0.488369733095169,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6684620976448059,0.6093365550041199,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8804333806037903,0.4395428299903869,0.3087442517280578,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.866344690322876,0.4184549450874328,0.3984927237033844,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.716109573841095,0.2302718609571457,1.0505640506744385,284.9095153808594,284.95001220703125,303.8516845703125,293.6849975585937,300.3324584960937,297.3104553222656,284.9110717773437,1.0,0.6388396620750427,0.8652729988098145,0.8652729988098145,1.0,1.0,-3.4291861057281494,1.5826117992401123,1.846574187278748,0.8071835041046143,0.8854125142097473,0.8854125142097473,0.0,176.04751586914062,187.0,69529.25,0.0,3325.05810546875,1.0,278.1569519042969,282.688720703125,296.7111511230469,301.21051025390625,293.1499938964844,293.1499938964844,278.45001220703125,37767.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508087635040284,1.0,0.0,0.0,3.665935754776001,3.665960311889648,8.967327289610694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.1357421875,0.0,1564.2540283203125,1895.4371337890625,0.0,3870.245361328125,0.9104008078575134,1.0,0.0,3.0,1.0,0.0
17932320,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9498099684715272,0.5412431955337524,0.488369733095169,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6684620976448059,0.6093365550041199,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8804333806037903,0.4395428299903869,0.3087442517280578,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.866344690322876,0.4184549450874328,0.3984927237033844,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.716109573841095,0.2302718609571457,1.0505640506744385,284.9095153808594,284.95001220703125,303.8516845703125,293.6849975585937,300.3324584960937,297.3104553222656,284.9110717773437,1.0,0.6388396620750427,0.8652729988098145,0.8652729988098145,1.0,1.0,-3.4291861057281494,1.5826117992401123,1.846574187278748,0.8071835041046143,0.8854125142097473,0.8854125142097473,0.0,176.04751586914062,187.0,69529.25,0.0,3325.05810546875,1.0,278.1569519042969,282.688720703125,296.7111511230469,301.21051025390625,293.1499938964844,293.1499938964844,278.45001220703125,37767.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508087635040284,1.0,0.0,0.0,3.665935754776001,3.665960311889648,8.967327289610694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.1357421875,0.0,1564.2540283203125,1895.4371337890625,0.0,3870.245361328125,0.9104008078575134,1.0,0.0,3.0,1.0,0.0
17932380,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.945410966873169,0.5409693121910095,0.4878735542297363,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6708531975746155,0.6163526773452759,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.878845751285553,0.4424537420272827,0.3106464743614197,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8640350699424744,0.4200387299060821,0.3998614847660064,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7143701910972595,0.2312339693307876,1.054759502410889,285.0168151855469,284.95001220703125,303.86834716796875,293.6881408691406,300.3391418457031,297.3079833984375,285.0155334472656,1.0,0.6426712274551392,0.8635616302490234,0.8635616302490234,1.0,1.0,-3.4460034370422363,1.5905325412750244,1.8554710149765008,0.8110019564628601,0.9884856343269348,0.9884856343269348,0.0,179.08583068847656,190.0,69211.4296875,0.0,3382.045166015625,1.0,278.4433898925781,282.8074951171875,296.6775817871094,301.0832214355469,293.1499938964844,293.1499938964844,278.1499938964844,33035.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454355239868164,1.0,0.0,0.0,3.79231858253479,3.7923433780670166,9.59627982410893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.5751953125,0.0,1674.3011474609375,1895.4371337890625,0.0,3821.750244140625,0.9350651502609252,1.0,0.0,3.0,1.0,0.0
17932440,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.945410966873169,0.5409693121910095,0.4878735542297363,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6708531975746155,0.6163526773452759,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.878845751285553,0.4424537420272827,0.3106464743614197,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8640350699424744,0.4200387299060821,0.3998614847660064,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7143701910972595,0.2312339693307876,1.054759502410889,285.0168151855469,284.95001220703125,303.86834716796875,293.6881408691406,300.3391418457031,297.3079833984375,285.0155334472656,1.0,0.6426712274551392,0.8635616302490234,0.8635616302490234,1.0,1.0,-3.4460034370422363,1.5905325412750244,1.8554710149765008,0.8110019564628601,0.9884856343269348,0.9884856343269348,0.0,179.08583068847656,190.0,69211.4296875,0.0,3382.045166015625,1.0,278.4433898925781,282.8074951171875,296.6775817871094,301.0832214355469,293.1499938964844,293.1499938964844,278.1499938964844,33035.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454355239868164,1.0,0.0,0.0,3.79231858253479,3.7923433780670166,9.59627982410893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.5751953125,0.0,1674.3011474609375,1895.4371337890625,0.0,3821.750244140625,0.9350651502609252,1.0,0.0,3.0,1.0,0.0
17932500,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9431911110877992,0.5402052998542786,0.4875966012477875,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6715670824050903,0.6198529601097107,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8780801296234131,0.4435376226902008,0.3116101324558258,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8629224896430969,0.420534074306488,0.4005736410617828,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.713523268699646,0.231545552611351,1.0569376945495603,284.8836364746094,284.95001220703125,303.8766784667969,293.6898193359375,300.3403625488281,297.302978515625,284.8810729980469,1.0,0.6445937752723694,0.8627060055732727,0.8627060055732727,1.0,1.0,-3.454519033432007,1.5945322513580322,1.859986662864685,0.8129779100418091,0.9001708030700684,0.9001708030700684,0.0,180.62147521972656,190.0,70374.1484375,0.0,3411.07421875,1.0,278.1944580078125,282.6534729003906,296.7261962890625,301.319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36586.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516541957855223,1.0,0.0,0.0,3.7780532836914062,3.77807879447937,9.524220558887464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.9951171875,0.0,1684.8992919921875,1895.4371337890625,0.0,3877.85205078125,0.9325830936431884,1.0,0.0,3.0,1.0,0.0
17932560,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9401203393936156,0.5392682552337646,0.4868004322052002,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6719578504562378,0.6241652369499207,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8766795992851257,0.4444725215435028,0.3123049736022949,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8612262010574341,0.4208701550960541,0.4009687006473541,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7121548652648926,0.2317286878824234,1.058173656463623,284.906005859375,284.95001220703125,303.8849792480469,293.69158935546875,300.34033203125,297.29559326171875,284.9078063964844,1.0,0.646425724029541,0.8618322610855103,0.8618322610855103,1.0,1.0,-3.461546897888184,1.5978169441223145,1.8637300729751587,0.8145455718040466,0.8954447507858276,0.8954447507858276,0.0,182.36651611328125,193.0,70267.53125,0.0,3437.955322265625,1.0,278.1567077636719,282.6730651855469,296.7164306640625,301.2632141113281,293.1499938964844,293.1499938964844,278.45001220703125,37841.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537869095802308,1.0,0.0,0.0,3.7170560359954834,3.717081069946289,9.219162961926486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.9775390625,0.0,1623.0911865234375,1895.4371337890625,0.0,3897.0126953125,0.921801209449768,1.0,0.0,3.0,1.0,0.0
17932620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9357786774635316,0.5390124320983887,0.4862998127937317,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6737889051437378,0.6310743093490601,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8752254843711853,0.4474181234836578,0.3142179250717163,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8590375185012817,0.4224179983139038,0.4022887349128723,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7103222012519836,0.2325762510299682,1.0617769956588743,285.02008056640625,284.95001220703125,303.90155029296875,293.6954040527344,300.3465576171875,297.2924194335937,285.0189208984375,1.0,0.6501083374023438,0.8600847721099854,0.8600847721099854,1.0,1.0,-3.4774725437164307,1.6053016185760498,1.8721708059310915,0.8180486559867859,1.0,1.0,0.0,185.385971069336,196.0,69874.8125,0.0,3493.701171875,1.0,278.4437255859375,282.7991027832031,296.6838073730469,301.1322021484375,293.1499938964844,293.1499938964844,278.1499938964844,33198.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948226809501648,1.0,0.0,0.0,3.836081027984619,3.836106300354004,9.819034403335536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.0859375,0.0,1728.182373046875,1895.4371337890625,0.0,3846.9736328125,0.9450703263282776,1.0,0.0,3.0,1.0,0.0
17932680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9357786774635316,0.5390124320983887,0.4862998127937317,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6737889051437378,0.6310743093490601,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8752254843711853,0.4474181234836578,0.3142179250717163,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8590375185012817,0.4224179983139038,0.4022887349128723,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7103222012519836,0.2325762510299682,1.0617769956588743,285.02008056640625,284.95001220703125,303.90155029296875,293.6954040527344,300.3465576171875,297.2924194335937,285.0189208984375,1.0,0.6501083374023438,0.8600847721099854,0.8600847721099854,1.0,1.0,-3.4774725437164307,1.6053016185760498,1.8721708059310915,0.8180486559867859,1.0,1.0,0.0,185.385971069336,196.0,69874.8125,0.0,3493.701171875,1.0,278.4437255859375,282.7991027832031,296.6838073730469,301.1322021484375,293.1499938964844,293.1499938964844,278.1499938964844,33198.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948226809501648,1.0,0.0,0.0,3.836081027984619,3.836106300354004,9.819034403335536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.0859375,0.0,1728.182373046875,1895.4371337890625,0.0,3846.9736328125,0.9450703263282776,1.0,0.0,3.0,1.0,0.0
17932740,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9302964210510254,0.5373133420944214,0.4852492213249206,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6743960976600647,0.6378251910209656,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8729735016822815,0.4494563043117523,0.3159033954143524,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8561461567878723,0.4232054650783539,0.4033722579479217,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7078316807746887,0.2329773306846618,1.064815878868103,284.9034729003906,284.95001220703125,303.9180908203125,293.69952392578125,300.3474426269531,297.2797241210937,284.90496826171875,1.0,0.653676450252533,0.8583372831344604,0.8583372831344604,1.0,1.0,-3.4913270473480225,1.6117572784423828,1.87956976890564,0.8211356997489929,0.9059290289878844,0.9059290289878844,0.0,188.8039093017578,199.0,70958.9921875,0.0,3547.27978515625,1.0,278.1568603515625,282.6587829589844,296.72314453125,301.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,37808.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563735723495485,1.0,0.0,0.0,3.765702486038208,3.7657277584075928,9.462050911679398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.6083984375,0.0,1679.70556640625,1895.4371337890625,0.0,3920.194580078125,0.932529866695404,1.0,0.0,3.0,1.0,0.0
17932800,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9302964210510254,0.5373133420944214,0.4852492213249206,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6743960976600647,0.6378251910209656,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8729735016822815,0.4494563043117523,0.3159033954143524,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8561461567878723,0.4232054650783539,0.4033722579479217,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7078316807746887,0.2329773306846618,1.064815878868103,284.9034729003906,284.95001220703125,303.9180908203125,293.69952392578125,300.3474426269531,297.2797241210937,284.90496826171875,1.0,0.653676450252533,0.8583372831344604,0.8583372831344604,1.0,1.0,-3.4913270473480225,1.6117572784423828,1.87956976890564,0.8211356997489929,0.9059290289878844,0.9059290289878844,0.0,188.8039093017578,199.0,70958.9921875,0.0,3547.27978515625,1.0,278.1568603515625,282.6587829589844,296.72314453125,301.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,37808.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563735723495485,1.0,0.0,0.0,3.765702486038208,3.7657277584075928,9.462050911679398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.6083984375,0.0,1679.70556640625,1895.4371337890625,0.0,3920.194580078125,0.932529866695404,1.0,0.0,3.0,1.0,0.0
17932860,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9235662221908568,0.5362527966499329,0.4842544198036194,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9961971640586852,0.6756066083908081,0.6397404670715332,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.86966472864151,0.4518636763095855,0.3175815641880035,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8522173762321472,0.4242074489593506,0.4043595790863037,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7042847275733948,0.2334231436252594,1.0672727823257446,284.9369506835937,284.95001220703125,303.9345703125,293.7039794921875,300.3512878417969,297.2728576660156,284.9378662109375,1.0,0.6566640734672546,0.8565540909767151,0.8565540909767151,1.0,1.0,-3.498508214950561,1.615017056465149,1.883491277694702,0.8223956227302551,0.910081148147583,0.910081148147583,0.0,192.7972869873047,202.0,70887.9765625,0.0,3588.575439453125,1.0,278.1501770019531,282.6873474121094,296.7052307128906,301.2657165527344,293.1499938964844,293.1499938964844,278.1499938964844,36836.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559963345527648,1.0,0.0,0.0,3.7329800128936768,3.7330050468444815,9.298323107032048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.92578125,0.0,1633.8641357421875,1895.4371337890625,0.0,3916.8173828125,0.9245700240135192,1.0,0.0,3.0,1.0,0.0
