time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932920,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9235662221908568,0.5362527966499329,0.4842544198036194,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9961971640586852,0.6756066083908081,0.6397404670715332,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.86966472864151,0.4518636763095855,0.3175815641880035,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8522173762321472,0.4242074489593506,0.4043595790863037,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7042847275733948,0.2334231436252594,1.0672727823257446,284.9369506835937,284.95001220703125,303.9345703125,293.7039794921875,300.3512878417969,297.2728576660156,284.9378662109375,1.0,0.6566640734672546,0.8565540909767151,0.8565540909767151,1.0,1.0,-3.498508214950561,1.615017056465149,1.883491277694702,0.8223956227302551,0.910081148147583,0.910081148147583,0.0,192.7972869873047,202.0,70887.9765625,0.0,3588.575439453125,1.0,278.1501770019531,282.6873474121094,296.7052307128906,301.2657165527344,293.1499938964844,293.1499938964844,278.1499938964844,36836.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559963345527648,1.0,0.0,0.0,3.7329800128936768,3.7330050468444815,9.298323107032048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.92578125,0.0,1633.8641357421875,1895.4371337890625,0.0,3916.8173828125,0.9245700240135192,1.0,0.0,3.0,1.0,0.0
17932980,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9185041189193726,0.5354366898536682,0.4836117625236511,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9936888813972472,0.6775082349777222,0.641524076461792,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8676419258117676,0.4544901549816131,0.319463849067688,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8494970202445984,0.425386905670166,0.4055566191673279,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7017793655395508,0.2339828163385391,1.070234775543213,284.95269775390625,284.95001220703125,303.9510192871094,293.708740234375,300.3579406738281,297.2711486816406,284.9530334472656,1.0,0.6595141887664795,0.854770839214325,0.854770839214325,1.0,1.0,-3.507230520248413,1.6190197467803955,1.888210654258728,0.8240041136741638,0.9185582995414734,0.9185582995414734,0.0,196.11642456054688,205.0,70992.4921875,0.0,3629.584716796875,1.0,278.1500244140625,282.6985168457031,296.7074890136719,301.2677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36100.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555782675743104,1.0,0.0,0.0,3.730095148086548,3.7301199436187744,9.283957069783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.966796875,0.0,1624.8856201171875,1895.4371337890625,0.0,3913.073486328125,0.9233731627464294,1.0,0.0,3.0,1.0,0.0
17933040,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9185041189193726,0.5354366898536682,0.4836117625236511,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9936888813972472,0.6775082349777222,0.641524076461792,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8676419258117676,0.4544901549816131,0.319463849067688,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8494970202445984,0.425386905670166,0.4055566191673279,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7017793655395508,0.2339828163385391,1.070234775543213,284.95269775390625,284.95001220703125,303.9510192871094,293.708740234375,300.3579406738281,297.2711486816406,284.9530334472656,1.0,0.6595141887664795,0.854770839214325,0.854770839214325,1.0,1.0,-3.507230520248413,1.6190197467803955,1.888210654258728,0.8240041136741638,0.9185582995414734,0.9185582995414734,0.0,196.11642456054688,205.0,70992.4921875,0.0,3629.584716796875,1.0,278.1500244140625,282.6985168457031,296.7074890136719,301.2677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36100.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555782675743104,1.0,0.0,0.0,3.730095148086548,3.7301199436187744,9.283957069783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.966796875,0.0,1624.8856201171875,1895.4371337890625,0.0,3913.073486328125,0.9233731627464294,1.0,0.0,3.0,1.0,0.0
17933100,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9161857962608336,0.535015881061554,0.4832939207553863,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9925687313079834,0.6785094738006592,0.642504870891571,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8667893409729004,0.4558114111423492,0.3204191625118255,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8482897877693176,0.425976425409317,0.4061661958694458,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7006620168685913,0.2342664897441864,1.071762204170227,284.95562744140625,284.95001220703125,303.9592590332031,293.7112731933594,300.3614501953125,297.2706604003906,284.9558410644531,1.0,0.6609150171279907,0.8538792133331299,0.8538792133331299,1.0,1.0,-3.511747121810913,1.621091604232788,1.890655517578125,0.8248552680015564,0.9221906065940856,0.9221906065940856,0.0,197.6948089599609,205.0,71083.15625,0.0,3650.098876953125,1.0,278.1499938964844,282.69927978515625,296.7108764648437,301.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,35896.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556090235710144,1.0,0.0,0.0,3.734464168548584,3.7344892024993896,9.305718435825838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.9375,0.0,1628.3922119140625,1895.4371337890625,0.0,3913.34912109375,0.9241901636123656,1.0,0.0,3.0,1.0,0.0
17933160,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9139222502708436,0.5345796942710876,0.4829632043838501,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9914626479148864,0.6795040369033813,0.6434887647628784,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8659665584564209,0.4571285545825958,0.3213728070259094,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8471112847328186,0.4265544414520263,0.4067674875259399,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6995671391487122,0.2345432788133621,1.073269009590149,284.9570007324219,284.95001220703125,303.96746826171875,293.7138671875,300.3649597167969,297.2701416015625,284.9571228027344,1.0,0.6623014807701111,0.8530206084251404,0.8530206084251404,1.0,1.0,-3.5162153244018555,1.6231426000595093,1.8930727243423464,0.8257008194923401,0.925359547138214,0.925359547138214,0.0,199.26190185546875,208.0,71183.625,0.0,3670.475341796875,1.0,278.1499938964844,282.6985778808594,296.7144470214844,301.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,35764.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557479023933412,1.0,0.0,0.0,3.740465879440308,3.740490674972534,9.335652748632128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.078125,0.0,1634.3616943359375,1895.4371337890625,0.0,3914.59326171875,0.9254289865493774,1.0,0.0,3.0,1.0,0.0
17933220,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.909533679485321,0.5336733460426331,0.4822683334350586,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9892454147338868,0.6814499497413635,0.6454257965087891,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8643699884414673,0.4597536027431488,0.3232733011245727,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8447980284690857,0.4276736080646515,0.4079370200634002,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6974017024040222,0.2350697964429855,1.0761746168136597,284.9574584960937,284.95001220703125,303.98388671875,293.71929931640625,300.371826171875,297.2689514160156,284.9574890136719,1.0,0.6650304794311523,0.8513032793998718,0.8513032793998718,1.0,1.0,-3.524897575378418,1.6271164417266846,1.897781252861023,0.82733553647995,0.9305920004844666,0.9305920004844666,0.0,202.38653564453125,211.0,71394.890625,0.0,3710.685791015625,1.0,278.1499938964844,282.69512939453125,296.72137451171875,301.3060607910156,293.1499938964844,293.1499938964844,278.1499938964844,35638.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956216275691986,1.0,0.0,0.0,3.754550695419312,3.754575729370117,9.406092544850252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.3232421875,0.0,1649.84326171875,1895.4371337890625,0.0,3918.786376953125,0.9284842610359192,1.0,0.0,3.0,1.0,0.0
17933280,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.909533679485321,0.5336733460426331,0.4822683334350586,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9892454147338868,0.6814499497413635,0.6454257965087891,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8643699884414673,0.4597536027431488,0.3232733011245727,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8447980284690857,0.4276736080646515,0.4079370200634002,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6974017024040222,0.2350697964429855,1.0761746168136597,284.9574584960937,284.95001220703125,303.98388671875,293.71929931640625,300.371826171875,297.2689514160156,284.9574890136719,1.0,0.6650304794311523,0.8513032793998718,0.8513032793998718,1.0,1.0,-3.524897575378418,1.6271164417266846,1.897781252861023,0.82733553647995,0.9305920004844666,0.9305920004844666,0.0,202.38653564453125,211.0,71394.890625,0.0,3710.685791015625,1.0,278.1499938964844,282.69512939453125,296.72137451171875,301.3060607910156,293.1499938964844,293.1499938964844,278.1499938964844,35638.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956216275691986,1.0,0.0,0.0,3.754550695419312,3.754575729370117,9.406092544850252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.3232421875,0.0,1649.84326171875,1895.4371337890625,0.0,3918.786376953125,0.9284842610359192,1.0,0.0,3.0,1.0,0.0
17933340,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.905362606048584,0.5327420830726624,0.4815454185009002,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.987008571624756,0.683326244354248,0.647299587726593,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8628379106521606,0.4623803496360779,0.3251723051071167,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8425348997116089,0.4287472665309906,0.4090616106986999,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6952555775642395,0.2355564683675766,1.0789023637771606,284.956787109375,284.95001220703125,304.00030517578125,293.7250671386719,300.3785400390625,297.2675170898437,284.956787109375,1.0,0.6676970720291138,0.849586009979248,0.849586009979248,1.0,1.0,-3.533199548721313,1.630898118019104,1.90230131149292,0.8288854956626892,0.9347765445709229,0.9347765445709229,0.0,205.5003967285156,214.0,71605.5078125,0.0,3750.069580078125,1.0,278.1499938964844,282.6907958984375,296.727783203125,301.326171875,293.1499938964844,293.1499938964844,278.1499938964844,35613.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956801414489746,1.0,0.0,0.0,3.769230842590332,3.769256114959717,9.479791174271668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1318359375,0.0,1666.9189453125,1895.4371337890625,0.0,3924.02294921875,0.9317541122436525,1.0,0.0,3.0,1.0,0.0
17933400,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.905362606048584,0.5327420830726624,0.4815454185009002,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.987008571624756,0.683326244354248,0.647299587726593,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8628379106521606,0.4623803496360779,0.3251723051071167,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8425348997116089,0.4287472665309906,0.4090616106986999,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6952555775642395,0.2355564683675766,1.0789023637771606,284.956787109375,284.95001220703125,304.00030517578125,293.7250671386719,300.3785400390625,297.2675170898437,284.956787109375,1.0,0.6676970720291138,0.849586009979248,0.849586009979248,1.0,1.0,-3.533199548721313,1.630898118019104,1.90230131149292,0.8288854956626892,0.9347765445709229,0.9347765445709229,0.0,205.5003967285156,214.0,71605.5078125,0.0,3750.069580078125,1.0,278.1499938964844,282.6907958984375,296.727783203125,301.326171875,293.1499938964844,293.1499938964844,278.1499938964844,35613.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956801414489746,1.0,0.0,0.0,3.769230842590332,3.769256114959717,9.479791174271668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1318359375,0.0,1666.9189453125,1895.4371337890625,0.0,3924.02294921875,0.9317541122436525,1.0,0.0,3.0,1.0,0.0
17933460,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9014542698860168,0.5318073034286499,0.4808158278465271,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.984765350818634,0.6851452589035034,0.6491179466247559,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8613858819007874,0.4650231599807739,0.3270802199840545,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8403362035751343,0.4297907054424286,0.4101552963256836,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6931433081626892,0.2360122054815292,1.08148455619812,284.9561767578125,284.95001220703125,304.0166931152344,293.73114013671875,300.3851928710937,297.2660522460937,284.9562072753906,1.0,0.6703137159347534,0.8478039503097534,0.8478039503097534,1.0,1.0,-3.541226387023926,1.6345278024673462,1.90669858455658,0.8303714394569397,0.9385586380958556,0.9385586380958556,0.0,208.59962463378903,217.0,71810.3984375,0.0,3788.84814453125,1.0,278.1499938964844,282.6866760253906,296.7340393066406,301.3457336425781,293.1499938964844,293.1499938964844,278.1499938964844,35616.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573928713798524,1.0,0.0,0.0,3.7834360599517822,3.783461332321167,9.55137920755078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.1103515625,0.0,1683.779052734375,1895.4371337890625,0.0,3929.31201171875,0.9349461793899536,1.0,0.0,3.0,1.0,0.0
17933520,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9014542698860168,0.5318073034286499,0.4808158278465271,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.984765350818634,0.6851452589035034,0.6491179466247559,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8613858819007874,0.4650231599807739,0.3270802199840545,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8403362035751343,0.4297907054424286,0.4101552963256836,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6931433081626892,0.2360122054815292,1.08148455619812,284.9561767578125,284.95001220703125,304.0166931152344,293.73114013671875,300.3851928710937,297.2660522460937,284.9562072753906,1.0,0.6703137159347534,0.8478039503097534,0.8478039503097534,1.0,1.0,-3.541226387023926,1.6345278024673462,1.90669858455658,0.8303714394569397,0.9385586380958556,0.9385586380958556,0.0,208.59962463378903,217.0,71810.3984375,0.0,3788.84814453125,1.0,278.1499938964844,282.6866760253906,296.7340393066406,301.3457336425781,293.1499938964844,293.1499938964844,278.1499938964844,35616.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573928713798524,1.0,0.0,0.0,3.7834360599517822,3.783461332321167,9.55137920755078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.1103515625,0.0,1683.779052734375,1895.4371337890625,0.0,3929.31201171875,0.9349461793899536,1.0,0.0,3.0,1.0,0.0
17933580,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8976827263832092,0.5308758020401001,0.480087548494339,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9825208187103271,0.686913788318634,0.6508878469467163,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8600154519081116,0.4676876962184906,0.3290019333362579,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8382035493850708,0.4308110177516937,0.4112257063388824,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6910703778266907,0.236442744731903,1.083948254585266,284.955810546875,284.95001220703125,304.0331115722656,293.7375793457031,300.391845703125,297.2646179199219,284.9558410644531,1.0,0.6728894114494324,0.8460219502449036,0.8460219502449036,1.0,1.0,-3.549041986465454,1.6380455493927002,1.910996437072754,0.8318167924880981,0.9422065019607544,0.9422065019607544,0.0,211.68556213378903,220.0,72010.3984375,0.0,3827.178466796875,1.0,278.1499938964844,282.682861328125,296.7404479980469,301.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,35626.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579614400863647,1.0,0.0,0.0,3.7971503734588623,3.797175884246826,9.620748642191757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.5078125,0.0,1700.2215576171875,1895.4371337890625,0.0,3934.39306640625,0.938035786151886,1.0,0.0,3.0,1.0,0.0
17933640,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8976827263832092,0.5308758020401001,0.480087548494339,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9825208187103271,0.686913788318634,0.6508878469467163,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8600154519081116,0.4676876962184906,0.3290019333362579,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8382035493850708,0.4308110177516937,0.4112257063388824,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6910703778266907,0.236442744731903,1.083948254585266,284.955810546875,284.95001220703125,304.0331115722656,293.7375793457031,300.391845703125,297.2646179199219,284.9558410644531,1.0,0.6728894114494324,0.8460219502449036,0.8460219502449036,1.0,1.0,-3.549041986465454,1.6380455493927002,1.910996437072754,0.8318167924880981,0.9422065019607544,0.9422065019607544,0.0,211.68556213378903,220.0,72010.3984375,0.0,3827.178466796875,1.0,278.1499938964844,282.682861328125,296.7404479980469,301.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,35626.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579614400863647,1.0,0.0,0.0,3.7971503734588623,3.797175884246826,9.620748642191757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.5078125,0.0,1700.2215576171875,1895.4371337890625,0.0,3934.39306640625,0.938035786151886,1.0,0.0,3.0,1.0,0.0
17933700,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8958310484886169,0.5304116606712341,0.479724645614624,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9813982844352722,0.6877812147140503,0.651756763458252,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8593588471412659,0.4690282940864563,0.3299683034420013,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.837160587310791,0.4313138723373413,0.41175377368927,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6900489926338196,0.2366501241922378,1.0851434469223022,284.9556884765625,284.95001220703125,304.04132080078125,293.74090576171875,300.3951721191406,297.263916015625,284.9557189941406,1.0,0.6741644740104675,0.8451309204101562,0.8451309204101562,1.0,1.0,-3.552885293960572,1.6397700309753418,1.9131152629852293,0.8325268030166626,0.9440195560455322,0.9440195560455322,0.0,213.22499084472656,220.0,72109.0390625,0.0,3846.21875,1.0,278.1499938964844,282.6810302734375,296.74371337890625,301.3746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35632.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582348465919496,1.0,0.0,0.0,3.80386734008789,3.803892850875856,9.654817176851791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0693359375,0.0,1708.3173828125,1895.4371337890625,0.0,3936.835693359375,0.9395497441291808,1.0,0.0,3.0,1.0,0.0
17933760,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8940023183822632,0.5299488306045532,0.4793627858161926,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.980275571346283,0.6886365413665771,0.6526142954826355,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8587213158607483,0.4703749120235443,0.3309387266635895,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8361326456069946,0.4318116903305053,0.412276953458786,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.689037561416626,0.2368521988391876,1.0863139629364014,284.95562744140625,284.95001220703125,304.0495300292969,293.74432373046875,300.3984680175781,297.2632141113281,284.95562744140625,1.0,0.6754311323165894,0.8442047238349915,0.8442047238349915,1.0,1.0,-3.5566861629486084,1.641466498374939,1.915219783782959,0.8332226276397705,0.9458338618278505,0.9458338618278505,0.0,214.76174926757807,223.0,72206.8671875,0.0,3865.173583984375,1.0,278.1499938964844,282.67926025390625,296.7470703125,301.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,35636.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585011005401612,1.0,0.0,0.0,3.810500144958496,3.810525894165039,9.688516229289237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.5576171875,0.0,1716.335205078125,1895.4371337890625,0.0,3939.213134765625,0.9410450458526612,1.0,0.0,3.0,1.0,0.0
17933820,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8904114961624146,0.5290267467498779,0.4786422550678253,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9780277609825134,0.6903084516525269,0.6542930603027344,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8575014472007751,0.4730882048606872,0.3328932523727417,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8341177701950073,0.4327910542488098,0.4133078753948211,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6870420575141907,0.2372398525476455,1.0885792970657349,284.9555358886719,284.95001220703125,304.06597900390625,293.7514038085937,300.40509033203125,297.2618103027344,284.95556640625,1.0,0.6779389977455139,0.8423523306846619,0.8423523306846619,1.0,1.0,-3.5641558170318604,1.6447889804840088,1.919366836547852,0.8345820307731628,0.9494852423667908,0.9494852423667908,0.0,217.8281097412109,226.0,72400.3359375,0.0,3902.8154296875,1.0,278.1499938964844,282.6759033203125,296.7540283203125,301.40362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35644.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959012508392334,1.0,0.0,0.0,3.823552131652832,3.823577880859375,9.755001428857213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.361328125,0.0,1732.1749267578125,1895.4371337890625,0.0,3943.778076171875,0.9439875483512878,1.0,0.0,3.0,1.0,0.0
17933880,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8904114961624146,0.5290267467498779,0.4786422550678253,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9780277609825134,0.6903084516525269,0.6542930603027344,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8575014472007751,0.4730882048606872,0.3328932523727417,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8341177701950073,0.4327910542488098,0.4133078753948211,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6870420575141907,0.2372398525476455,1.0885792970657349,284.9555358886719,284.95001220703125,304.06597900390625,293.7514038085937,300.40509033203125,297.2618103027344,284.95556640625,1.0,0.6779389977455139,0.8423523306846619,0.8423523306846619,1.0,1.0,-3.5641558170318604,1.6447889804840088,1.919366836547852,0.8345820307731628,0.9494852423667908,0.9494852423667908,0.0,217.8281097412109,226.0,72400.3359375,0.0,3902.8154296875,1.0,278.1499938964844,282.6759033203125,296.7540283203125,301.40362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35644.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959012508392334,1.0,0.0,0.0,3.823552131652832,3.823577880859375,9.755001428857213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.361328125,0.0,1732.1749267578125,1895.4371337890625,0.0,3943.778076171875,0.9439875483512878,1.0,0.0,3.0,1.0,0.0
17933940,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8869021534919739,0.5281080603599548,0.4779250025749206,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9757749438285828,0.6919364333152771,0.6559308767318726,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8563448786735535,0.4758239984512329,0.3348633348941803,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.832151472568512,0.4337520003318786,0.414321631193161,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6850817799568176,0.2376097589731216,1.0907647609710691,284.9555358886719,284.95001220703125,304.0824584960937,293.7588195800781,300.4117126464844,297.2604675292969,284.95556640625,1.0,0.680419385433197,0.8404999375343323,0.8404999375343323,1.0,1.0,-3.5714802742004395,1.6480348110198977,1.923445463180542,0.8359004855155945,0.9531751871109008,0.9531751871109008,0.0,220.8908843994141,229.0,72591.765625,0.0,3940.21240234375,1.0,278.1499938964844,282.6726379394531,296.76129150390625,301.42315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35650.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594964981079102,1.0,0.0,0.0,3.836416006088257,3.8364417552948,9.820749937716755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.033203125,0.0,1747.87548828125,1895.4371337890625,0.0,3948.096435546875,0.9468870759010316,1.0,0.0,3.0,1.0,0.0
17934000,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8869021534919739,0.5281080603599548,0.4779250025749206,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9757749438285828,0.6919364333152771,0.6559308767318726,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8563448786735535,0.4758239984512329,0.3348633348941803,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.832151472568512,0.4337520003318786,0.414321631193161,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6850817799568176,0.2376097589731216,1.0907647609710691,284.9555358886719,284.95001220703125,304.0824584960937,293.7588195800781,300.4117126464844,297.2604675292969,284.95556640625,1.0,0.680419385433197,0.8404999375343323,0.8404999375343323,1.0,1.0,-3.5714802742004395,1.6480348110198977,1.923445463180542,0.8359004855155945,0.9531751871109008,0.9531751871109008,0.0,220.8908843994141,229.0,72591.765625,0.0,3940.21240234375,1.0,278.1499938964844,282.6726379394531,296.76129150390625,301.42315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35650.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594964981079102,1.0,0.0,0.0,3.836416006088257,3.8364417552948,9.820749937716755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.033203125,0.0,1747.87548828125,1895.4371337890625,0.0,3948.096435546875,0.9468870759010316,1.0,0.0,3.0,1.0,0.0
17934060,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8834725618362427,0.5271919965744019,0.4772104322910309,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9735166430473328,0.6935181617736816,0.6575257182121277,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8552490472793579,0.47858327627182,0.3368496298789978,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8302292227745056,0.4346933364868164,0.4153171479701996,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6831552982330322,0.2379618436098098,1.0928701162338257,284.9555969238281,284.95001220703125,304.09893798828125,293.7665405273437,300.4183959960937,297.2591552734375,284.95562744140625,1.0,0.6828726530075073,0.8387047648429871,0.8387047648429871,1.0,1.0,-3.57865834236145,1.6512141227722168,1.927444100379944,0.8371816277503967,0.9569223523139954,0.9569223523139954,0.0,223.94972229003903,232.0,72781.6875,0.0,3977.350341796875,1.0,278.1499938964844,282.66949462890625,296.7688903808594,301.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35654.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599564671516418,1.0,0.0,0.0,3.849134683609009,3.849160432815552,9.8859743502544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.66015625,0.0,1763.483642578125,1895.4371337890625,0.0,3952.19775390625,0.9497541785240172,1.0,0.0,3.0,1.0,0.0
17934120,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8834725618362427,0.5271919965744019,0.4772104322910309,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9735166430473328,0.6935181617736816,0.6575257182121277,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8552490472793579,0.47858327627182,0.3368496298789978,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8302292227745056,0.4346933364868164,0.4153171479701996,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6831552982330322,0.2379618436098098,1.0928701162338257,284.9555969238281,284.95001220703125,304.09893798828125,293.7665405273437,300.4183959960937,297.2591552734375,284.95562744140625,1.0,0.6828726530075073,0.8387047648429871,0.8387047648429871,1.0,1.0,-3.57865834236145,1.6512141227722168,1.927444100379944,0.8371816277503967,0.9569223523139954,0.9569223523139954,0.0,223.94972229003903,232.0,72781.6875,0.0,3977.350341796875,1.0,278.1499938964844,282.66949462890625,296.7688903808594,301.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35654.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599564671516418,1.0,0.0,0.0,3.849134683609009,3.849160432815552,9.8859743502544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.66015625,0.0,1763.483642578125,1895.4371337890625,0.0,3952.19775390625,0.9497541785240172,1.0,0.0,3.0,1.0,0.0
17934180,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8801189661026001,0.5262776017189026,0.4764977395534515,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9712520837783812,0.695055365562439,0.6590791940689087,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8542088270187378,0.4813648462295532,0.3388514220714569,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8283458352088928,0.4356155097484588,0.4162950217723846,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6812611222267151,0.2382974326610565,1.0949019193649292,284.9556579589844,284.95001220703125,304.115478515625,293.77459716796875,300.425048828125,297.2578430175781,284.9556884765625,1.0,0.6853007674217224,0.8369095921516418,0.8369095921516418,1.0,1.0,-3.5856974124908447,1.6543221473693848,1.9313751459121704,0.8384147882461548,0.9607212543487548,0.9607212543487548,0.0,227.0066833496093,235.0,72970.2578125,0.0,4014.2568359375,1.0,278.1499938964844,282.6663818359375,296.7768249511719,301.46295166015625,293.1499938964844,293.1499938964844,278.1499938964844,35658.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603933691978456,1.0,0.0,0.0,3.861738204956055,3.8617641925811768,9.95082132249081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.255859375,0.0,1779.040771484375,1895.4371337890625,0.0,3956.091796875,0.9525954723358154,1.0,0.0,3.0,1.0,0.0
17934240,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8801189661026001,0.5262776017189026,0.4764977395534515,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9712520837783812,0.695055365562439,0.6590791940689087,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8542088270187378,0.4813648462295532,0.3388514220714569,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8283458352088928,0.4356155097484588,0.4162950217723846,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6812611222267151,0.2382974326610565,1.0949019193649292,284.9556579589844,284.95001220703125,304.115478515625,293.77459716796875,300.425048828125,297.2578430175781,284.9556884765625,1.0,0.6853007674217224,0.8369095921516418,0.8369095921516418,1.0,1.0,-3.5856974124908447,1.6543221473693848,1.9313751459121704,0.8384147882461548,0.9607212543487548,0.9607212543487548,0.0,227.0066833496093,235.0,72970.2578125,0.0,4014.2568359375,1.0,278.1499938964844,282.6663818359375,296.7768249511719,301.46295166015625,293.1499938964844,293.1499938964844,278.1499938964844,35658.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603933691978456,1.0,0.0,0.0,3.861738204956055,3.8617641925811768,9.95082132249081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.255859375,0.0,1779.040771484375,1895.4371337890625,0.0,3956.091796875,0.9525954723358154,1.0,0.0,3.0,1.0,0.0
17934300,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8784708380699158,0.5258208513259888,0.4761419594287872,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.970115065574646,0.6958000659942627,0.6598337888717651,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8537111282348633,0.4827672839164734,0.3398604094982147,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8274163603782654,0.4360662698745727,0.4167743325233459,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6803239583969116,0.2384567856788635,1.0958800315856934,284.9556884765625,284.95001220703125,304.123779296875,293.7787475585937,300.42840576171875,297.2572021484375,284.9557189941406,1.0,0.6865023374557495,0.8360120058059692,0.8360120058059692,1.0,1.0,-3.5891449451446533,1.6558401584625244,1.933304786682129,0.8390070199966431,0.9626424908638,0.9626424908638,0.0,228.53286743164065,235.0,73063.859375,0.0,4032.55810546875,1.0,278.1499938964844,282.6648864746094,296.78094482421875,301.4730834960937,293.1499938964844,293.1499938964844,278.1499938964844,35659.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606045484542848,1.0,0.0,0.0,3.86798906326294,3.8680152893066406,9.983061772800284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.53125,0.0,1786.7877197265625,1895.4371337890625,0.0,3957.97314453125,0.9540053606033324,1.0,0.0,3.0,1.0,0.0
17934360,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8768401741981506,0.525364339351654,0.4757864475250244,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9689764976501464,0.6965353488922119,0.6605796813964844,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8532248735427856,0.4841740429401397,0.3408724367618561,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8264948725700378,0.4365128874778747,0.4172499179840088,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6793947219848633,0.2386130094528198,1.0968443155288696,284.9557189941406,284.95001220703125,304.132080078125,293.7829895019531,300.4317321777344,297.2565612792969,284.95574951171875,1.0,0.6876988410949707,0.8350749015808105,0.8350749015808105,1.0,1.0,-3.59256362915039,1.6573362350463867,1.935227394104004,0.839582622051239,0.964570164680481,0.964570164680481,0.0,230.0598297119141,238.0,73157.09375,0.0,4050.823486328125,1.0,278.1499938964844,282.6633605957031,296.7851257324219,301.4832458496094,293.1499938964844,293.1499938964844,278.1499938964844,35661.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608094692230223,1.0,0.0,0.0,3.874215602874756,3.874241828918457,1.0015228326665238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.78515625,0.0,1794.5301513671875,1895.4371337890625,0.0,3959.79833984375,0.9554094672203064,1.0,0.0,3.0,1.0,0.0
17934420,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8736311793327332,0.5244510769844055,0.4750756919384002,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9666898846626282,0.6979650259017944,0.6620336174964905,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8522899150848389,0.4870072305202484,0.3429102301597595,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.824671745300293,0.4373881220817566,0.4181844294071197,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6775556802749634,0.2389116734266281,1.0987120866775513,284.9557800292969,284.95001220703125,304.1487121582031,293.79168701171875,300.4384155273437,297.2552795410156,284.955810546875,1.0,0.6900711059570312,0.8332006931304932,0.8332006931304932,1.0,1.0,-3.599280595779419,1.6602710485458374,1.939009428024292,0.8406665921211243,0.9684655070304872,0.9684655070304872,0.0,233.1117706298828,241.0,73342.484375,0.0,4087.1220703125,1.0,278.1499938964844,282.660400390625,296.7937316894531,301.5037841796875,293.1499938964844,293.1499938964844,278.1499938964844,35664.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961203634738922,1.0,0.0,0.0,3.886580467224121,3.886606931686402,1.0079259027406806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.2646484375,0.0,1809.972412109375,1895.4371337890625,0.0,3963.307861328125,0.9581989645957948,1.0,0.0,3.0,1.0,0.0
17934480,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8736311793327332,0.5244510769844055,0.4750756919384002,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9666898846626282,0.6979650259017944,0.6620336174964905,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8522899150848389,0.4870072305202484,0.3429102301597595,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.824671745300293,0.4373881220817566,0.4181844294071197,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6775556802749634,0.2389116734266281,1.0987120866775513,284.9557800292969,284.95001220703125,304.1487121582031,293.79168701171875,300.4384155273437,297.2552795410156,284.955810546875,1.0,0.6900711059570312,0.8332006931304932,0.8332006931304932,1.0,1.0,-3.599280595779419,1.6602710485458374,1.939009428024292,0.8406665921211243,0.9684655070304872,0.9684655070304872,0.0,233.1117706298828,241.0,73342.484375,0.0,4087.1220703125,1.0,278.1499938964844,282.660400390625,296.7937316894531,301.5037841796875,293.1499938964844,293.1499938964844,278.1499938964844,35664.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961203634738922,1.0,0.0,0.0,3.886580467224121,3.886606931686402,1.0079259027406806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.2646484375,0.0,1809.972412109375,1895.4371337890625,0.0,3963.307861328125,0.9581989645957948,1.0,0.0,3.0,1.0,0.0
17934540,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8704867959022522,0.5235371589660645,0.4743649363517761,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.964387834072113,0.6993420720100403,0.6634389758110046,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8513988256454468,0.489865094423294,0.344965398311615,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8228695392608643,0.4382400512695312,0.4190976321697235,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.675740122795105,0.2391932755708694,1.1005053520202637,284.9558410644531,284.95001220703125,304.1654052734375,293.8007202148437,300.4451599121094,297.2539978027344,284.95587158203125,1.0,0.6924172639846802,0.8313264846801758,0.8313264846801758,1.0,1.0,-3.605843782424927,1.6631413698196411,1.9427025318145752,0.8416272401809692,0.9724134802818298,0.9724134802818298,0.0,236.162841796875,244.0,73526.5703125,0.0,4123.138671875,1.0,278.1499938964844,282.6575012207031,296.8026733398437,301.5245666503906,293.1499938964844,293.1499938964844,278.1499938964844,35666.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961576282978058,1.0,0.0,0.0,3.898841619491577,3.8988680839538574,1.0142954351977096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.716796875,0.0,1825.3758544921875,1895.4371337890625,0.0,3966.62451171875,0.960965633392334,1.0,0.0,3.0,1.0,0.0
17934600,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8704867959022522,0.5235371589660645,0.4743649363517761,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.964387834072113,0.6993420720100403,0.6634389758110046,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8513988256454468,0.489865094423294,0.344965398311615,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8228695392608643,0.4382400512695312,0.4190976321697235,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.675740122795105,0.2391932755708694,1.1005053520202637,284.9558410644531,284.95001220703125,304.1654052734375,293.8007202148437,300.4451599121094,297.2539978027344,284.95587158203125,1.0,0.6924172639846802,0.8313264846801758,0.8313264846801758,1.0,1.0,-3.605843782424927,1.6631413698196411,1.9427025318145752,0.8416272401809692,0.9724134802818298,0.9724134802818298,0.0,236.162841796875,244.0,73526.5703125,0.0,4123.138671875,1.0,278.1499938964844,282.6575012207031,296.8026733398437,301.5245666503906,293.1499938964844,293.1499938964844,278.1499938964844,35666.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961576282978058,1.0,0.0,0.0,3.898841619491577,3.8988680839538574,1.0142954351977096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.716796875,0.0,1825.3758544921875,1895.4371337890625,0.0,3966.62451171875,0.960965633392334,1.0,0.0,3.0,1.0,0.0
17934660,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8674118518829346,0.5226222276687622,0.4736535847187042,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9620782136917114,0.7006679177284241,0.6647967100143433,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8505553007125854,0.4927475154399872,0.3470375537872314,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8210907578468323,0.4390694797039032,0.4199899435043335,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6739534139633179,0.2394592761993408,1.1022288799285889,284.9559326171875,284.95001220703125,304.1821594238281,293.8100891113281,300.451904296875,297.25274658203125,284.9559631347656,1.0,0.6947383880615234,0.829448401927948,0.829448401927948,1.0,1.0,-3.612260341644287,1.665932059288025,1.946328401565552,0.8425499796867371,0.9764140248298644,0.9764140248298644,0.0,239.2131500244141,247.0,73709.3671875,0.0,4158.884765625,1.0,278.1499938964844,282.6546630859375,296.8119506835937,301.54559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35669.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619278311729432,1.0,0.0,0.0,3.911000490188599,3.911026954650879,1.020631657411286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.1435546875,0.0,1840.7412109375,1895.4371337890625,0.0,3969.751953125,0.9637100100517272,1.0,0.0,3.0,1.0,0.0
17934720,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8674118518829346,0.5226222276687622,0.4736535847187042,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9620782136917114,0.7006679177284241,0.6647967100143433,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8505553007125854,0.4927475154399872,0.3470375537872314,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8210907578468323,0.4390694797039032,0.4199899435043335,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6739534139633179,0.2394592761993408,1.1022288799285889,284.9559326171875,284.95001220703125,304.1821594238281,293.8100891113281,300.451904296875,297.25274658203125,284.9559631347656,1.0,0.6947383880615234,0.829448401927948,0.829448401927948,1.0,1.0,-3.612260341644287,1.665932059288025,1.946328401565552,0.8425499796867371,0.9764140248298644,0.9764140248298644,0.0,239.2131500244141,247.0,73709.3671875,0.0,4158.884765625,1.0,278.1499938964844,282.6546630859375,296.8119506835937,301.54559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35669.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619278311729432,1.0,0.0,0.0,3.911000490188599,3.911026954650879,1.020631657411286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.1435546875,0.0,1840.7412109375,1895.4371337890625,0.0,3969.751953125,0.9637100100517272,1.0,0.0,3.0,1.0,0.0
