time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934780,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8644104599952698,0.5217059850692749,0.472941130399704,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.959768533706665,0.7019425630569458,0.666106641292572,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.849763035774231,0.4956546723842621,0.3491266071796417,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8193374276161194,0.4398766458034515,0.4208612143993377,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.672200083732605,0.2397106140851974,1.1038856506347656,284.9559936523437,284.95001220703125,304.1990051269531,293.8197937011719,300.4586486816406,297.2514953613281,284.9560241699219,1.0,0.697035014629364,0.8275702595710754,0.8275702595710754,1.0,1.0,-3.618533134460449,1.6686278581619265,1.9499053955078125,0.8435214161872864,0.9804659485816956,0.9804659485816956,0.0,242.2626495361328,250.0,73890.8046875,0.0,4194.36279296875,1.0,278.1499938964844,282.6518859863281,296.821533203125,301.56689453125,293.1499938964844,293.1499938964844,278.1499938964844,35671.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622584581375122,1.0,0.0,0.0,3.923052072525024,3.923078775405884,1.026931386149954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.5322265625,0.0,1856.06103515625,1895.4371337890625,0.0,3972.692138671875,0.9664310812950134,1.0,0.0,3.0,1.0,0.0
17934840,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8644104599952698,0.5217059850692749,0.472941130399704,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.959768533706665,0.7019425630569458,0.666106641292572,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.849763035774231,0.4956546723842621,0.3491266071796417,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8193374276161194,0.4398766458034515,0.4208612143993377,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.672200083732605,0.2397106140851974,1.1038856506347656,284.9559936523437,284.95001220703125,304.1990051269531,293.8197937011719,300.4586486816406,297.2514953613281,284.9560241699219,1.0,0.697035014629364,0.8275702595710754,0.8275702595710754,1.0,1.0,-3.618533134460449,1.6686278581619265,1.9499053955078125,0.8435214161872864,0.9804659485816956,0.9804659485816956,0.0,242.2626495361328,250.0,73890.8046875,0.0,4194.36279296875,1.0,278.1499938964844,282.6518859863281,296.821533203125,301.56689453125,293.1499938964844,293.1499938964844,278.1499938964844,35671.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622584581375122,1.0,0.0,0.0,3.923052072525024,3.923078775405884,1.026931386149954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.5322265625,0.0,1856.06103515625,1895.4371337890625,0.0,3972.692138671875,0.9664310812950134,1.0,0.0,3.0,1.0,0.0
17934900,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8629361391067505,0.5212472081184387,0.4725843667984009,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9586141109466552,0.7025623321533203,0.666745126247406,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.849384605884552,0.4971168339252472,0.350176990032196,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.818469226360321,0.4402724802494049,0.4212895929813385,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6713358163833618,0.2398314327001571,1.104691982269287,284.9560241699219,284.95001220703125,304.2074279785156,293.8247375488281,300.4620056152344,297.2508850097656,284.9560546875,1.0,0.6981749534606934,0.8266312479972839,0.8266312479972839,1.0,1.0,-3.621620178222656,1.6699424982070925,1.9516777992248533,0.8440254926681519,0.9825095534324646,0.9825095534324646,0.0,243.78770446777344,250.0,73981.015625,0.0,4212.01611328125,1.0,278.1499938964844,282.6505126953125,296.8264465332031,301.5776062011719,293.1499938964844,293.1499938964844,278.1499938964844,35673.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624154567718506,1.0,0.0,0.0,3.9290401935577393,3.9290671348571777,1.0300688018105577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.7099609375,0.0,1863.7078857421875,1895.4371337890625,0.0,3974.087890625,0.9677830934524536,1.0,0.0,3.0,1.0,0.0
17934960,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8614798784255981,0.5207881331443787,0.4722272157669067,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9574611783027648,0.7031708359718323,0.6673731207847595,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8490180969238281,0.4985842704772949,0.3512310087680816,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8176068663597107,0.4406633675098419,0.4217133224010467,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.670480489730835,0.2399492710828781,1.1054847240447998,284.9560852050781,284.95001220703125,304.2159118652344,293.8298034667969,300.4653625488281,297.2502746582031,284.95611572265625,1.0,0.6993095874786377,0.8256775140762329,0.8256775140762329,1.0,1.0,-3.624677181243897,1.67123281955719,1.9534443616867063,0.8445436358451843,0.9845682382583618,0.9845682382583618,0.0,245.3126220703125,253.0,74070.9765625,0.0,4229.615234375,1.0,278.1499938964844,282.6491394042969,296.8314208984375,301.58837890625,293.1499938964844,293.1499938964844,278.1499938964844,35674.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625672698020936,1.0,0.0,0.0,3.935002565383911,3.9350292682647705,1.0331974635846564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.888671875,0.0,1871.3438720703125,1895.4371337890625,0.0,3975.437255859375,0.9691296815872192,1.0,0.0,3.0,1.0,0.0
17935020,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8586187958717346,0.5198677182197571,0.4715111255645752,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9551541805267334,0.704343855381012,0.6685881614685059,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8483219742774963,0.5015401244163513,0.3533534407615661,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8158944249153137,0.4414252638816833,0.4225421845912933,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.668792724609375,0.2401734143495559,1.107017993927002,284.9561767578125,284.95001220703125,304.23291015625,293.8401184082031,300.4720764160156,297.2490539550781,284.9562072753906,1.0,0.7015590667724609,0.8237699866294861,0.8237699866294861,1.0,1.0,-3.63067364692688,1.6737399101257324,1.956933736801148,0.8456007838249207,0.9887447953224182,0.9887447953224182,0.0,248.3600311279297,256.0,74249.9921875,0.0,4264.5654296875,1.0,278.1499938964844,282.646484375,296.8416748046875,301.61016845703125,293.1499938964844,293.1499938964844,278.1499938964844,35677.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628575444221495,1.0,0.0,0.0,3.946845293045044,3.9468722343444815,1.039425796989235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.255859375,0.0,1886.5697021484373,1895.4371337890625,0.0,3978.016845703125,0.9718058705329896,1.0,0.0,3.0,1.0,0.0
17935080,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8586187958717346,0.5198677182197571,0.4715111255645752,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9551541805267334,0.704343855381012,0.6685881614685059,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8483219742774963,0.5015401244163513,0.3533534407615661,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8158944249153137,0.4414252638816833,0.4225421845912933,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.668792724609375,0.2401734143495559,1.107017993927002,284.9561767578125,284.95001220703125,304.23291015625,293.8401184082031,300.4720764160156,297.2490539550781,284.9562072753906,1.0,0.7015590667724609,0.8237699866294861,0.8237699866294861,1.0,1.0,-3.63067364692688,1.6737399101257324,1.956933736801148,0.8456007838249207,0.9887447953224182,0.9887447953224182,0.0,248.3600311279297,256.0,74249.9921875,0.0,4264.5654296875,1.0,278.1499938964844,282.646484375,296.8416748046875,301.61016845703125,293.1499938964844,293.1499938964844,278.1499938964844,35677.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628575444221495,1.0,0.0,0.0,3.946845293045044,3.9468722343444815,1.039425796989235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.255859375,0.0,1886.5697021484373,1895.4371337890625,0.0,3978.016845703125,0.9718058705329896,1.0,0.0,3.0,1.0,0.0
17935140,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8558202981948853,0.5189444422721863,0.470792680978775,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9528433084487916,0.7054634094238281,0.6697534322738647,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8476675152778625,0.504520833492279,0.3554930984973907,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8141927719116211,0.4421625137329101,0.4233482182025909,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6671330332756042,0.2403841763734817,1.1084915399551392,284.9562683105469,284.95001220703125,304.25,293.8507995605469,300.4787902832031,297.24786376953125,284.956298828125,1.0,0.7037847638130188,0.821862518787384,0.821862518787384,1.0,1.0,-3.63652777671814,1.6761640310287476,1.9603638648986816,0.8466513156890869,0.9929848909378052,0.9929848909378052,0.0,251.4071350097656,259.0,74427.765625,0.0,4299.2392578125,1.0,278.1499938964844,282.64385986328125,296.85223388671875,301.6322326660156,293.1499938964844,293.1499938964844,278.1499938964844,35679.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631274342536926,1.0,0.0,0.0,3.958592653274536,3.958619594573975,1.0456224117660895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.6025390625,0.0,1901.7589111328125,1895.4371337890625,0.0,3980.41455078125,0.9744605422019958,1.0,0.0,3.0,1.0,0.0
17935200,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8558202981948853,0.5189444422721863,0.470792680978775,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9528433084487916,0.7054634094238281,0.6697534322738647,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8476675152778625,0.504520833492279,0.3554930984973907,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8141927719116211,0.4421625137329101,0.4233482182025909,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6671330332756042,0.2403841763734817,1.1084915399551392,284.9562683105469,284.95001220703125,304.25,293.8507995605469,300.4787902832031,297.24786376953125,284.956298828125,1.0,0.7037847638130188,0.821862518787384,0.821862518787384,1.0,1.0,-3.63652777671814,1.6761640310287476,1.9603638648986816,0.8466513156890869,0.9929848909378052,0.9929848909378052,0.0,251.4071350097656,259.0,74427.765625,0.0,4299.2392578125,1.0,278.1499938964844,282.64385986328125,296.85223388671875,301.6322326660156,293.1499938964844,293.1499938964844,278.1499938964844,35679.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631274342536926,1.0,0.0,0.0,3.958592653274536,3.958619594573975,1.0456224117660895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.6025390625,0.0,1901.7589111328125,1895.4371337890625,0.0,3980.41455078125,0.9744605422019958,1.0,0.0,3.0,1.0,0.0
17935260,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8530825972557068,0.518018364906311,0.4700719118118286,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.950531005859375,0.7065322399139404,0.6708714962005615,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8470527529716492,0.5075253844261169,0.3576492369174957,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8124995827674866,0.4428765475749969,0.4241326153278351,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6655018925666809,0.2405828386545181,1.1099109649658203,284.95635986328125,284.95001220703125,304.26739501953125,293.8617858886719,300.48565673828125,297.2466735839844,284.9563903808594,1.0,0.7059881687164307,0.8199769854545593,0.8199769854545593,1.0,1.0,-3.6422510147094727,1.678515911102295,1.9637351036071773,0.8476962447166443,0.9973101019859314,0.9973101019859314,0.0,254.4538116455078,262.0,74604.8046875,0.0,4333.66015625,1.0,278.1499938964844,282.6413269042969,296.8631591796875,301.6545715332031,293.1499938964844,293.1499938964844,278.1499938964844,35681.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96337628364563,1.0,0.0,0.0,3.970264434814453,3.970291614532471,1.0517975397306143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.0029296875,0.0,1916.933349609375,1895.4371337890625,0.0,3982.624755859375,0.9770987033843994,1.0,0.0,3.0,1.0,0.0
17935320,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8530825972557068,0.518018364906311,0.4700719118118286,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.950531005859375,0.7065322399139404,0.6708714962005615,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8470527529716492,0.5075253844261169,0.3576492369174957,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8124995827674866,0.4428765475749969,0.4241326153278351,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6655018925666809,0.2405828386545181,1.1099109649658203,284.95635986328125,284.95001220703125,304.26739501953125,293.8617858886719,300.48565673828125,297.2466735839844,284.9563903808594,1.0,0.7059881687164307,0.8199769854545593,0.8199769854545593,1.0,1.0,-3.6422510147094727,1.678515911102295,1.9637351036071773,0.8476962447166443,0.9973101019859314,0.9973101019859314,0.0,254.4538116455078,262.0,74604.8046875,0.0,4333.66015625,1.0,278.1499938964844,282.6413269042969,296.8631591796875,301.6545715332031,293.1499938964844,293.1499938964844,278.1499938964844,35681.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96337628364563,1.0,0.0,0.0,3.970264434814453,3.970291614532471,1.0517975397306143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.0029296875,0.0,1916.933349609375,1895.4371337890625,0.0,3982.624755859375,0.9770987033843994,1.0,0.0,3.0,1.0,0.0
17935380,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8504183292388916,0.5171045064926147,0.4693590998649597,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9482348561286926,0.7075648307800293,0.6719526648521423,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8464899063110352,0.5105663537979126,0.3598285019397735,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8108251690864563,0.4435783922672272,0.4249031245708465,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6639109253883362,0.2407768219709396,1.1113011837005615,284.9583435058594,284.95001220703125,304.28521728515625,293.8731689453125,300.4927673339844,297.2456359863281,284.9584350585937,1.0,0.7081753611564636,0.8180915117263794,0.8180915117263794,1.0,1.0,-3.647915601730346,1.6808265447616575,1.967089056968689,0.8487476706504822,1.0,1.0,0.0,257.4923400878906,265.0,74765.703125,0.0,4367.9716796875,1.0,278.1499938964844,282.64068603515625,296.87432861328125,301.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,35730.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635717272758484,1.0,0.0,0.0,3.979292869567871,3.9793200492858887,1.0565865977696376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.958984375,0.0,1929.1142578125,1895.4371337890625,0.0,3984.360107421875,0.9791598320007324,1.0,0.0,3.0,1.0,0.0
17935440,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8504183292388916,0.5171045064926147,0.4693590998649597,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9482348561286926,0.7075648307800293,0.6719526648521423,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8464899063110352,0.5105663537979126,0.3598285019397735,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8108251690864563,0.4435783922672272,0.4249031245708465,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6639109253883362,0.2407768219709396,1.1113011837005615,284.9583435058594,284.95001220703125,304.28521728515625,293.8731689453125,300.4927673339844,297.2456359863281,284.9584350585937,1.0,0.7081753611564636,0.8180915117263794,0.8180915117263794,1.0,1.0,-3.647915601730346,1.6808265447616575,1.967089056968689,0.8487476706504822,1.0,1.0,0.0,257.4923400878906,265.0,74765.703125,0.0,4367.9716796875,1.0,278.1499938964844,282.64068603515625,296.87432861328125,301.67626953125,293.1499938964844,293.1499938964844,278.1499938964844,35730.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635717272758484,1.0,0.0,0.0,3.979292869567871,3.9793200492858887,1.0565865977696376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.958984375,0.0,1929.1142578125,1895.4371337890625,0.0,3984.360107421875,0.9791598320007324,1.0,0.0,3.0,1.0,0.0
17935500,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8491086363792419,0.5166493058204651,0.4690039157867431,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9470937848091124,0.7080764770507812,0.6724883913993835,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8462203741073608,0.5120925903320312,0.3609216511249542,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8099931478500366,0.4439278244972229,0.4252866506576538,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.6631289720535278,0.2408732622861862,1.1119928359985352,284.95965576171875,284.95001220703125,304.2943115234375,293.8789978027344,300.4963684082031,297.2451477050781,284.95977783203125,1.0,0.7092660665512085,0.817148745059967,0.817148745059967,1.0,1.0,-3.6507396697998047,1.6819736957550049,1.9687659740448,0.849274754524231,1.0,1.0,0.0,259.01275634765625,265.0,74843.3046875,0.0,4385.15234375,1.0,278.1499938964844,282.64068603515625,296.87994384765625,301.6869812011719,293.1499938964844,293.1499938964844,278.1499938964844,35766.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963653564453125,1.0,0.0,0.0,3.9833290576934814,3.983356237411499,1.0587309589027427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.474609375,0.0,1934.69189453125,1895.4371337890625,0.0,3985.086669921875,0.9800853729248048,1.0,0.0,3.0,1.0,0.0
17935560,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8478232622146606,0.5162026882171631,0.4686545431613922,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9459637999534608,0.7085809111595154,0.6730156540870667,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8459709286689758,0.5136345028877258,0.3620246052742004,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8091703653335571,0.44427689909935,0.4256683588027954,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.662361741065979,0.2409705370664596,1.1126830577850342,284.96197509765625,284.95001220703125,304.3034973144531,293.8849182128906,300.5000915527344,297.2447509765625,284.962158203125,1.0,0.7103537917137146,0.8161963820457458,0.8161963820457458,1.0,1.0,-3.6535706520080566,1.683118224143982,1.9704524278640747,0.8498103022575378,1.0,1.0,0.0,260.5263366699219,253.0,74913.6171875,0.0,4402.3310546875,1.0,278.1499938964844,282.6417236328125,296.8856811523437,301.6973571777344,293.1499938964844,293.1499938964844,278.1499938964844,35813.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963714599609375,1.0,0.0,0.0,3.986063480377197,3.986090898513794,1.06018512724404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.9794921875,0.0,1938.6590576171875,1895.4371337890625,0.0,3985.628173828125,0.9807298183441162,1.0,0.0,3.0,1.0,0.0
17935620,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8508263230323792,0.5153445601463318,0.4677096903324127,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9509426951408386,0.709587812423706,0.6737797856330872,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8510316014289856,0.5167625546455383,0.364046186208725,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8129224181175232,0.4449890255928039,0.4261545836925506,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6653690338134766,0.2411854863166809,1.1127690076828003,284.96539306640625,284.95001220703125,304.3221740722656,293.8970031738281,300.5077209472656,297.2442626953125,284.9654846191406,1.0,0.7083057761192322,0.814291775226593,0.814291775226593,1.0,1.0,-3.656477928161621,1.6840763092041016,1.97240149974823,0.8502355217933655,1.0,1.0,0.0,256.2060241699219,241.0,75014.6796875,0.0,4383.302734375,1.0,278.1499938964844,282.6431884765625,296.897216796875,301.7163391113281,293.1499938964844,293.1499938964844,278.1499938964844,35886.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637572169303894,1.0,0.0,0.0,3.990176916122437,3.990204334259033,1.0623742809912071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.921875,0.0,1944.663330078125,1895.4371337890625,0.0,3986.00634765625,0.9817069172859192,1.0,0.0,3.0,1.0,0.0
17935680,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8508263230323792,0.5153445601463318,0.4677096903324127,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9509426951408386,0.709587812423706,0.6737797856330872,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8510316014289856,0.5167625546455383,0.364046186208725,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8129224181175232,0.4449890255928039,0.4261545836925506,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6653690338134766,0.2411854863166809,1.1127690076828003,284.96539306640625,284.95001220703125,304.3221740722656,293.8970031738281,300.5077209472656,297.2442626953125,284.9654846191406,1.0,0.7083057761192322,0.814291775226593,0.814291775226593,1.0,1.0,-3.656477928161621,1.6840763092041016,1.97240149974823,0.8502355217933655,1.0,1.0,0.0,256.2060241699219,241.0,75014.6796875,0.0,4383.302734375,1.0,278.1499938964844,282.6431884765625,296.897216796875,301.7163391113281,293.1499938964844,293.1499938964844,278.1499938964844,35886.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637572169303894,1.0,0.0,0.0,3.990176916122437,3.990204334259033,1.0623742809912071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.921875,0.0,1944.663330078125,1895.4371337890625,0.0,3986.00634765625,0.9817069172859192,1.0,0.0,3.0,1.0,0.0
17935740,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8571451902389526,0.5145620703697205,0.4666881561279297,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9597999453544616,0.7105939984321594,0.6743941903114319,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8594967722892761,0.5199869871139526,0.3660219311714172,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8196209073066711,0.4457432925701141,0.4265273213386535,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6711159944534302,0.2414631992578506,1.11239755153656,284.9689025878906,284.95001220703125,304.3412475585937,293.909423828125,300.51580810546875,297.2444152832031,284.9690246582031,1.0,0.7045066952705383,0.8123871088027954,0.8123871088027954,1.0,1.0,-3.65836763381958,1.6845455169677734,1.9738221168518064,0.8503802418708801,1.0,1.0,0.0,248.05731201171875,229.0,75094.8515625,0.0,4337.54638671875,1.0,278.1499938964844,282.6452331542969,296.9090576171875,301.733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636619687080384,1.0,0.0,0.0,3.992589712142944,3.992617130279541,1.0636595106916502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.751953125,0.0,1948.1934814453125,1895.4371337890625,0.0,3985.1611328125,0.9822807908058168,1.0,0.0,3.0,1.0,0.0
17935800,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8571451902389526,0.5145620703697205,0.4666881561279297,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9597999453544616,0.7105939984321594,0.6743941903114319,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8594967722892761,0.5199869871139526,0.3660219311714172,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8196209073066711,0.4457432925701141,0.4265273213386535,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6711159944534302,0.2414631992578506,1.11239755153656,284.9689025878906,284.95001220703125,304.3412475585937,293.909423828125,300.51580810546875,297.2444152832031,284.9690246582031,1.0,0.7045066952705383,0.8123871088027954,0.8123871088027954,1.0,1.0,-3.65836763381958,1.6845455169677734,1.9738221168518064,0.8503802418708801,1.0,1.0,0.0,248.05731201171875,229.0,75094.8515625,0.0,4337.54638671875,1.0,278.1499938964844,282.6452331542969,296.9090576171875,301.733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636619687080384,1.0,0.0,0.0,3.992589712142944,3.992617130279541,1.0636595106916502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.751953125,0.0,1948.1934814453125,1895.4371337890625,0.0,3985.1611328125,0.9822807908058168,1.0,0.0,3.0,1.0,0.0
17935860,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8657000064849854,0.5138434171676636,0.4656574428081512,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9705474972724916,0.7115785479545593,0.6749201416969299,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8703364133834839,0.5232995748519897,0.3680066466331482,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8281072378158569,0.4465340077877044,0.4268637299537658,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6787171959877014,0.2418034225702285,1.1119669675827026,284.9731140136719,284.95001220703125,304.3606262207031,293.92218017578125,300.5243225097656,297.2450561523437,284.9732666015625,1.0,0.6998072266578674,0.8105172514915466,0.8105172514915466,1.0,1.0,-3.660035133361816,1.6849063634872437,1.9751286506652832,0.8504833579063416,1.0,1.0,0.0,238.07095336914065,217.0,75169.2734375,0.0,4279.65087890625,1.0,278.1499938964844,282.64801025390625,296.9214172363281,301.7508544921875,293.1499938964844,293.1499938964844,278.1499938964844,35956.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634833335876464,1.0,0.0,0.0,3.994027614593506,3.994055032730103,1.064425759977894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.9404296875,0.0,1950.2989501953125,1895.4371337890625,0.0,3983.574951171875,0.9826227426528932,1.0,0.0,3.0,1.0,0.0
17935920,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8657000064849854,0.5138434171676636,0.4656574428081512,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9705474972724916,0.7115785479545593,0.6749201416969299,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8703364133834839,0.5232995748519897,0.3680066466331482,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8281072378158569,0.4465340077877044,0.4268637299537658,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6787171959877014,0.2418034225702285,1.1119669675827026,284.9731140136719,284.95001220703125,304.3606262207031,293.92218017578125,300.5243225097656,297.2450561523437,284.9732666015625,1.0,0.6998072266578674,0.8105172514915466,0.8105172514915466,1.0,1.0,-3.660035133361816,1.6849063634872437,1.9751286506652832,0.8504833579063416,1.0,1.0,0.0,238.07095336914065,217.0,75169.2734375,0.0,4279.65087890625,1.0,278.1499938964844,282.64801025390625,296.9214172363281,301.7508544921875,293.1499938964844,293.1499938964844,278.1499938964844,35956.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634833335876464,1.0,0.0,0.0,3.994027614593506,3.994055032730103,1.064425759977894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.9404296875,0.0,1950.2989501953125,1895.4371337890625,0.0,3983.574951171875,0.9826227426528932,1.0,0.0,3.0,1.0,0.0
17935980,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8761240839958191,0.5131765007972717,0.464640349149704,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.982110559940338,0.7125439047813416,0.6753908395767212,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8831861019134521,0.5266890525817871,0.3700191974639892,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.83812415599823,0.4473521709442138,0.4271911382675171,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6878262758255005,0.2421929538249969,1.111596941947937,284.9779968261719,284.95001220703125,304.3803405761719,293.935302734375,300.5331420898437,297.2460632324219,284.9781799316406,1.0,0.6946589350700378,0.8086474537849426,0.8086474537849426,1.0,1.0,-3.66174840927124,1.685279130935669,1.9764692783355715,0.8506079316139221,1.0,1.0,0.0,227.1604156494141,205.0,75243.1015625,0.0,4216.0439453125,1.0,278.1499938964844,282.65142822265625,296.9342956542969,301.7685241699219,293.1499938964844,293.1499938964844,278.1499938964844,35972.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632642865180968,1.0,0.0,0.0,3.994904041290283,3.994931697845459,1.0648930128809295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.2314453125,0.0,1951.583251953125,1895.4371337890625,0.0,3981.6298828125,0.9828311800956726,1.0,0.0,3.0,1.0,0.0
17936040,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8761240839958191,0.5131765007972717,0.464640349149704,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.982110559940338,0.7125439047813416,0.6753908395767212,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8831861019134521,0.5266890525817871,0.3700191974639892,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.83812415599823,0.4473521709442138,0.4271911382675171,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6878262758255005,0.2421929538249969,1.111596941947937,284.9779968261719,284.95001220703125,304.3803405761719,293.935302734375,300.5331420898437,297.2460632324219,284.9781799316406,1.0,0.6946589350700378,0.8086474537849426,0.8086474537849426,1.0,1.0,-3.66174840927124,1.685279130935669,1.9764692783355715,0.8506079316139221,1.0,1.0,0.0,227.1604156494141,205.0,75243.1015625,0.0,4216.0439453125,1.0,278.1499938964844,282.65142822265625,296.9342956542969,301.7685241699219,293.1499938964844,293.1499938964844,278.1499938964844,35972.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632642865180968,1.0,0.0,0.0,3.994904041290283,3.994931697845459,1.0648930128809295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.2314453125,0.0,1951.583251953125,1895.4371337890625,0.0,3981.6298828125,0.9828311800956726,1.0,0.0,3.0,1.0,0.0
17936100,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8819959759712219,0.5128580927848816,0.4641388356685638,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9879654049873352,0.7130199670791626,0.6756125092506409,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8903114795684814,0.5284078121185303,0.3710369765758514,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8437288999557495,0.4477687180042267,0.4273548722267151,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6928918361663818,0.2424014061689376,1.111441731452942,284.98065185546875,284.95001220703125,304.3902893066406,293.94195556640625,300.5376281738281,297.24664306640625,284.9808349609375,1.0,0.6919922828674316,0.8077124953269958,0.8077124953269958,1.0,1.0,-3.662646532058716,1.6854814291000366,1.9771649837493896,0.850683867931366,1.0,1.0,0.0,221.5179901123047,205.0,75280.3828125,0.0,4183.158203125,1.0,278.1499938964844,282.6532897949219,296.9408874511719,301.77752685546875,293.1499938964844,293.1499938964844,278.1499938964844,35977.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963146150112152,1.0,0.0,0.0,3.9952151775360094,3.995242595672608,1.0650588819771656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.4892578125,0.0,1952.039306640625,1895.4371337890625,0.0,3980.580810546875,0.9829052090644836,1.0,0.0,3.0,1.0,0.0
17936160,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8883342742919922,0.512550413608551,0.4636434316635132,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9937973618507384,0.71349036693573,0.6758251190185547,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8979196548461914,0.5301433205604553,0.3720638751983642,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8497927188873291,0.4481900334358215,0.4275195002555847,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6983076333999634,0.2426187694072723,1.1113104820251465,284.9833984375,284.95001220703125,304.4003295898437,293.9486999511719,300.5422058105469,297.247314453125,284.98358154296875,1.0,0.6892785429954529,0.8067830801010132,0.8067830801010132,1.0,1.0,-3.6635823249816895,1.685700297355652,1.9778820276260376,0.8507731556892395,1.0,1.0,0.0,215.7786865234375,193.0,75318.1484375,0.0,4149.75,1.0,278.1499938964844,282.6552429199219,296.94757080078125,301.78668212890625,293.1499938964844,293.1499938964844,278.1499938964844,35981.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630249738693236,1.0,0.0,0.0,3.9954559803009033,3.9954833984375,1.065187348103791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.857421875,0.0,1952.3922119140625,1895.4371337890625,0.0,3979.50439453125,0.9829624891281128,1.0,0.0,3.0,1.0,0.0
17936220,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.899665892124176,0.5118697881698608,0.4626992642879486,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7151784896850586,0.666840672492981,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.912243664264679,0.5335719585418701,0.3741669356822967,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8609030246734619,0.448973685503006,0.4278969466686249,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.707980215549469,0.2430078834295272,1.1113221645355225,284.97967529296875,284.95001220703125,304.4205627441406,293.9624328613281,300.55181884765625,297.25018310546875,284.9791259765625,1.0,0.683042585849762,0.8049242496490479,0.8049242496490479,1.0,1.0,-3.6546647548675537,1.6809403896331787,1.973724365234375,0.8484964966773987,1.0,1.0,0.0,205.74205017089844,181.0,75259.0859375,0.0,4063.297119140625,1.0,278.1499938964844,282.6522827148437,296.9606018066406,301.80010986328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626593589782716,1.0,0.0,0.0,3.995830774307251,3.9958584308624254,1.065387095877668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.5458984375,0.0,1952.9417724609373,1895.4371337890625,0.0,3976.255859375,0.983051598072052,1.0,0.0,3.0,1.0,0.0
17936280,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.899665892124176,0.5118697881698608,0.4626992642879486,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7151784896850586,0.666840672492981,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.912243664264679,0.5335719585418701,0.3741669356822967,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8609030246734619,0.448973685503006,0.4278969466686249,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.707980215549469,0.2430078834295272,1.1113221645355225,284.97967529296875,284.95001220703125,304.4205627441406,293.9624328613281,300.55181884765625,297.25018310546875,284.9791259765625,1.0,0.683042585849762,0.8049242496490479,0.8049242496490479,1.0,1.0,-3.6546647548675537,1.6809403896331787,1.973724365234375,0.8484964966773987,1.0,1.0,0.0,205.74205017089844,181.0,75259.0859375,0.0,4063.297119140625,1.0,278.1499938964844,282.6522827148437,296.9606018066406,301.80010986328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626593589782716,1.0,0.0,0.0,3.995830774307251,3.9958584308624254,1.065387095877668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.5458984375,0.0,1952.9417724609373,1895.4371337890625,0.0,3976.255859375,0.983051598072052,1.0,0.0,3.0,1.0,0.0
17936340,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9097071886062622,0.5109831094741821,0.4616726338863373,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.7195409536361694,0.6447575092315674,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9261003136634828,0.5368444323539734,0.3762372732162475,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8708343505859375,0.4495903849601745,0.428215742111206,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7160155177116394,0.2432665824890136,1.1111823320388794,284.9557189941406,284.95001220703125,304.4410095214844,293.9765014648437,300.5648193359375,297.2599792480469,284.95465087890625,1.0,0.675195038318634,0.8030654191970825,0.8030654191970825,1.0,1.0,-3.6295762062072754,1.6685112714767456,1.96106481552124,0.8419432044029236,1.0,1.0,0.0,196.8134307861328,169.0,74960.484375,0.0,3942.041259765625,1.0,278.1499938964844,282.634765625,296.9720153808594,301.7973937988281,293.1499938964844,293.1499938964844,278.1499938964844,35993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961749792098999,1.0,0.0,0.0,3.996079921722412,3.996107339859009,1.0655199957909645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.2978515625,0.0,1953.3070068359373,1895.4371337890625,0.0,3968.168212890625,0.9831108450889589,1.0,0.0,3.0,1.0,0.0
17936400,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9097071886062622,0.5109831094741821,0.4616726338863373,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.7195409536361694,0.6447575092315674,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9261003136634828,0.5368444323539734,0.3762372732162475,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8708343505859375,0.4495903849601745,0.428215742111206,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7160155177116394,0.2432665824890136,1.1111823320388794,284.9557189941406,284.95001220703125,304.4410095214844,293.9765014648437,300.5648193359375,297.2599792480469,284.95465087890625,1.0,0.675195038318634,0.8030654191970825,0.8030654191970825,1.0,1.0,-3.6295762062072754,1.6685112714767456,1.96106481552124,0.8419432044029236,1.0,1.0,0.0,196.8134307861328,169.0,74960.484375,0.0,3942.041259765625,1.0,278.1499938964844,282.634765625,296.9720153808594,301.7973937988281,293.1499938964844,293.1499938964844,278.1499938964844,35993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961749792098999,1.0,0.0,0.0,3.996079921722412,3.996107339859009,1.0655199957909645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.2978515625,0.0,1953.3070068359373,1895.4371337890625,0.0,3968.168212890625,0.9831108450889589,1.0,0.0,3.0,1.0,0.0
17936460,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.916584849357605,0.5104279518127441,0.4610192775726318,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.7231162190437317,0.6310932636260986,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9349225163459778,0.5386365056037903,0.377350389957428,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8772297501564026,0.4498804211616516,0.4283206760883331,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7208570241928101,0.2433888912200927,1.1108819246292114,284.94189453125,284.95001220703125,304.4525451660156,293.9844970703125,300.5746765136719,297.2701416015625,284.9410400390625,1.0,0.6703038215637207,0.8021955490112305,0.8021955490112305,1.0,1.0,-3.613458156585693,1.6606059074401855,1.9528523683547967,0.8377564549446106,0.9915881752967834,0.9915881752967834,0.0,191.3924865722656,169.0,74721.4296875,0.0,3866.913330078125,1.0,278.1499938964844,282.6256408691406,296.9781494140625,301.789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36198.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609172940254213,1.0,0.0,0.0,3.991036176681519,3.9910635948181152,1.0628318705130368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.40625,0.0,1948.339599609375,1895.4371337890625,0.0,3960.758544921875,0.9820145964622498,1.0,0.0,3.0,1.0,0.0
17936520,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9225892424583436,0.5099982023239136,0.4604961574077606,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.7263475656509399,0.6198044419288635,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.942254602909088,0.5400529503822327,0.3782204091548919,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8826796412467957,0.4501038193702698,0.4283868372440338,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7248746752738953,0.2434912174940109,1.1106263399124146,284.93475341796875,284.95001220703125,304.4616394042969,293.9908447265625,300.58367919921875,297.2804870605469,284.9341735839844,1.0,0.6662773489952087,0.8015120625495911,0.8015120625495911,1.0,1.0,-3.600069284439087,1.654049277305603,1.9460198879241943,0.8342815041542053,0.9828497767448424,0.9828497767448424,0.0,186.9880828857422,157.0,74490.8046875,0.0,3805.588134765625,1.0,278.1499938964844,282.6224060058594,296.98291015625,301.78076171875,293.1499938964844,293.1499938964844,278.1499938964844,36448.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600979089736938,1.0,0.0,0.0,3.981157302856445,3.981184720993042,1.0575769238130306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.40625,0.0,1937.4075927734373,1895.4371337890625,0.0,3953.458740234375,0.9799176454544068,1.0,0.0,3.0,1.0,0.0
17936580,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.938042163848877,0.5090961456298828,0.459343820810318,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.7349386811256409,0.5923694372177124,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.959852695465088,0.5433491468429565,0.3802290260791778,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8965895175933838,0.4506420195102691,0.4285375475883484,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7349855303764343,0.2437872290611267,1.11020028591156,284.92755126953125,284.95001220703125,304.4824523925781,294.0054626464844,300.6078491210937,297.3109436035156,284.92730712890625,1.0,0.6566258668899536,0.7999587059020996,0.7999587059020996,1.0,1.0,-3.567766666412353,1.6382496356964111,1.929517149925232,0.8258974552154541,0.9644651412963868,0.9644651412963868,0.0,176.58819580078125,175.0,73911.625,0.0,3660.767822265625,1.0,278.1499938964844,282.6241760253906,296.9942932128906,301.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36874.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95778489112854,1.0,0.0,0.0,3.948008298873901,3.948035478591919,1.0400384553577169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.9873046875,0.0,1897.757568359375,1895.4371337890625,0.0,3932.815673828125,0.9727227687835692,1.0,0.0,3.0,1.0,0.0
