time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936640,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.938042163848877,0.5090961456298828,0.459343820810318,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.7349386811256409,0.5923694372177124,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.959852695465088,0.5433491468429565,0.3802290260791778,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8965895175933838,0.4506420195102691,0.4285375475883484,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7349855303764343,0.2437872290611267,1.11020028591156,284.92755126953125,284.95001220703125,304.4824523925781,294.0054626464844,300.6078491210937,297.3109436035156,284.92730712890625,1.0,0.6566258668899536,0.7999587059020996,0.7999587059020996,1.0,1.0,-3.567766666412353,1.6382496356964111,1.929517149925232,0.8258974552154541,0.9644651412963868,0.9644651412963868,0.0,176.58819580078125,175.0,73911.625,0.0,3660.767822265625,1.0,278.1499938964844,282.6241760253906,296.9942932128906,301.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36874.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95778489112854,1.0,0.0,0.0,3.948008298873901,3.948035478591919,1.0400384553577169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.9873046875,0.0,1897.757568359375,1895.4371337890625,0.0,3932.815673828125,0.9727227687835692,1.0,0.0,3.0,1.0,0.0
17936700,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.940467894077301,0.5087393522262573,0.4589331448078155,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9990000128746032,0.7393309473991394,0.5878655910491943,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9633772969245912,0.5450912714004517,0.3813624978065491,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.899109959602356,0.4509814083576202,0.4287675619125366,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7368455529212952,0.244017094373703,1.110792875289917,284.93536376953125,284.95001220703125,304.492919921875,294.0129089355469,300.6208190917969,297.3267517089844,284.9363098144531,1.0,0.6559417247772217,0.7991820573806763,0.7991820573806763,1.0,1.0,-3.564164161682129,1.6364179849624634,1.9277461767196653,0.824447512626648,0.9632521867752076,0.9632521867752076,0.0,174.9724884033203,175.0,73793.5234375,0.0,3642.03759765625,1.0,278.1499938964844,282.6339416503906,297.0010070800781,301.7474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36815.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565430283546448,1.0,0.0,0.0,3.932017326354981,3.932044506072998,1.0316304042135016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.01953125,0.0,1876.7181396484373,1895.4371337890625,0.0,3921.710693359375,0.9692109823226928,1.0,0.0,3.0,1.0,0.0
17936760,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9396315813064576,0.5084587335586548,0.458661824464798,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.7429696917533875,0.5888861417770386,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9638742804527284,0.5469074845314026,0.3826029002666473,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8988314270973206,0.451376348733902,0.4291248619556427,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7366953492164612,0.2442948371171951,1.1119897365570068,284.94842529296875,284.95001220703125,304.5033874511719,294.0203857421875,300.6318054199219,297.33843994140625,284.9493408203125,1.0,0.656989336013794,0.7986235618591309,0.7986235618591309,1.0,1.0,-3.5684118270874023,1.6383172273635864,1.930094599723816,0.8253284096717834,0.9694840312004088,0.9694840312004088,0.0,175.48773193359375,193.0,73857.3984375,0.0,3655.724365234375,1.0,278.1499938964844,282.6444702148437,297.0101318359375,301.7537536621094,293.1499938964844,293.1499938964844,278.1499938964844,36420.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555892944335938,1.0,0.0,0.0,3.9265003204345694,3.926527261734009,1.0287374152539996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.572265625,0.0,1866.48193359375,1895.4371337890625,0.0,3913.17236328125,0.967787742614746,1.0,0.0,3.0,1.0,0.0
17936820,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9311192631721495,0.5079618096351624,0.4583624303340912,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.7474110126495361,0.6025234460830688,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9585717916488647,0.5506175756454468,0.3852773606777191,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8924654722213745,0.4522229433059692,0.4300717413425445,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.732183039188385,0.2448664158582687,1.1153396368026731,284.9710693359375,284.95001220703125,304.5244445800781,294.0355834960937,300.6459045410156,297.3461608886719,284.9718933105469,1.0,0.6633743047714233,0.79750657081604,0.79750657081604,1.0,1.0,-3.592820882797241,1.6496798992156982,1.943140983581543,0.8312267065048218,0.9922590851783752,0.9922590851783752,0.0,180.9770965576172,211.0,74349.1015625,0.0,3750.400146484375,1.0,278.1499938964844,282.6572570800781,297.0328674316406,301.7998046875,293.1499938964844,293.1499938964844,278.1499938964844,35558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551138877868652,1.0,0.0,0.0,3.942033290863037,3.942059993743897,1.0368927405579598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.06640625,0.0,1879.42041015625,1895.4371337890625,0.0,3908.913330078125,0.9707733988761902,1.0,0.0,3.0,1.0,0.0
17936880,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9311192631721495,0.5079618096351624,0.4583624303340912,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.7474110126495361,0.6025234460830688,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9585717916488647,0.5506175756454468,0.3852773606777191,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8924654722213745,0.4522229433059692,0.4300717413425445,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.732183039188385,0.2448664158582687,1.1153396368026731,284.9710693359375,284.95001220703125,304.5244445800781,294.0355834960937,300.6459045410156,297.3461608886719,284.9718933105469,1.0,0.6633743047714233,0.79750657081604,0.79750657081604,1.0,1.0,-3.592820882797241,1.6496798992156982,1.943140983581543,0.8312267065048218,0.9922590851783752,0.9922590851783752,0.0,180.9770965576172,211.0,74349.1015625,0.0,3750.400146484375,1.0,278.1499938964844,282.6572570800781,297.0328674316406,301.7998046875,293.1499938964844,293.1499938964844,278.1499938964844,35558.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551138877868652,1.0,0.0,0.0,3.942033290863037,3.942059993743897,1.0368927405579598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.06640625,0.0,1879.42041015625,1895.4371337890625,0.0,3908.913330078125,0.9707733988761902,1.0,0.0,3.0,1.0,0.0
17936940,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.916863977909088,0.5074626803398132,0.4582087993621826,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.7483261823654175,0.6267473697662354,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9474434852600098,0.5543418526649475,0.3880771398544311,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8812817931175232,0.4530734121799469,0.4311766028404236,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7240832448005676,0.2453585416078567,1.1191210746765137,284.99725341796875,284.95001220703125,304.5455322265625,294.0510559082031,300.6506042480469,297.3356628417969,284.99859619140625,1.0,0.6736072897911072,0.796389639377594,0.796389639377594,1.0,1.0,-3.631011486053467,1.6675678491592407,1.963443636894226,0.8406981825828552,1.0,1.0,0.0,190.75572204589844,229.0,75046.2265625,0.0,3908.30126953125,1.0,278.1499938964844,282.6705017089844,297.0555114746094,301.865234375,293.1499938964844,293.1499938964844,278.1499938964844,35431.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956139326095581,1.0,0.0,0.0,3.966507196426392,3.96653413772583,1.049807679009973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.7314453125,0.0,1910.012939453125,1895.4371337890625,0.0,3918.09765625,0.9760482907295228,1.0,0.0,3.0,1.0,0.0
17937000,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.916863977909088,0.5074626803398132,0.4582087993621826,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.7483261823654175,0.6267473697662354,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9474434852600098,0.5543418526649475,0.3880771398544311,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8812817931175232,0.4530734121799469,0.4311766028404236,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7240832448005676,0.2453585416078567,1.1191210746765137,284.99725341796875,284.95001220703125,304.5455322265625,294.0510559082031,300.6506042480469,297.3356628417969,284.99859619140625,1.0,0.6736072897911072,0.796389639377594,0.796389639377594,1.0,1.0,-3.631011486053467,1.6675678491592407,1.963443636894226,0.8406981825828552,1.0,1.0,0.0,190.75572204589844,229.0,75046.2265625,0.0,3908.30126953125,1.0,278.1499938964844,282.6705017089844,297.0555114746094,301.865234375,293.1499938964844,293.1499938964844,278.1499938964844,35431.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956139326095581,1.0,0.0,0.0,3.966507196426392,3.96653413772583,1.049807679009973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.7314453125,0.0,1910.012939453125,1895.4371337890625,0.0,3918.09765625,0.9760482907295228,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9010953903198242,0.5070556998252869,0.4582025110721588,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.7463517785072327,0.6573161482810974,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9330384731292723,0.5581504702568054,0.3909900784492492,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8680561780929565,0.4539847671985626,0.4324171841144562,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7139875292778015,0.2457836717367172,1.1230289936065674,285.0409240722656,284.95001220703125,304.5666809082031,294.0668029785156,300.6484375,297.31298828125,285.042724609375,1.0,0.6862279176712036,0.7942338585853577,0.7942338585853577,1.0,1.0,-3.677467823028565,1.689090132713318,1.988377809524536,0.8520328998565674,1.0,1.0,0.0,203.4912109375,232.0,75754.7890625,0.0,4109.861328125,1.0,278.1499938964844,282.698974609375,297.07476806640625,301.9297790527344,293.1499938964844,293.1499938964844,278.1499938964844,35674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578023552894592,1.0,0.0,0.0,3.9783196449279785,3.978346824645996,1.0560697774053551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.5205078125,0.0,1927.38427734375,1895.4371337890625,0.0,3932.971923828125,0.9788883328437804,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9010953903198242,0.5070556998252869,0.4582025110721588,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.7463517785072327,0.6573161482810974,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9330384731292723,0.5581504702568054,0.3909900784492492,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8680561780929565,0.4539847671985626,0.4324171841144562,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7139875292778015,0.2457836717367172,1.1230289936065674,285.0409240722656,284.95001220703125,304.5666809082031,294.0668029785156,300.6484375,297.31298828125,285.042724609375,1.0,0.6862279176712036,0.7942338585853577,0.7942338585853577,1.0,1.0,-3.677467823028565,1.689090132713318,1.988377809524536,0.8520328998565674,1.0,1.0,0.0,203.4912109375,232.0,75754.7890625,0.0,4109.861328125,1.0,278.1499938964844,282.698974609375,297.07476806640625,301.9297790527344,293.1499938964844,293.1499938964844,278.1499938964844,35674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578023552894592,1.0,0.0,0.0,3.9783196449279785,3.978346824645996,1.0560697774053551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.5205078125,0.0,1927.38427734375,1895.4371337890625,0.0,3932.971923828125,0.9788883328437804,1.0,0.0,3.0,1.0,0.0
17937180,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.891089916229248,0.506679356098175,0.4581524133682251,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.7429160475730896,0.6789583563804626,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9239738583564758,0.561984658241272,0.3938629329204559,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8595440983772278,0.454913467168808,0.4335895478725433,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7067831158638,0.246124193072319,1.1260759830474854,285.07843017578125,284.95001220703125,304.5878295898437,294.0827941894531,300.6443176269531,297.2877502441406,285.07965087890625,1.0,0.6950748562812805,0.7920781373977661,0.7920781373977661,1.0,1.0,-3.712010383605957,1.7048373222351074,2.0071732997894287,0.8606371283531189,1.0,1.0,0.0,212.935791015625,235.0,76297.28125,0.0,4262.6318359375,1.0,278.1499938964844,282.7240600585937,297.0911560058594,301.9856872558594,293.1499938964844,293.1499938964844,278.1499938964844,35801.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595255255699158,1.0,0.0,0.0,3.9854018688201904,3.985429286956787,1.0598331527944538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.314453125,0.0,1937.6903076171875,1895.4371337890625,0.0,3948.35498046875,0.9805712103843688,1.0,0.0,3.0,1.0,0.0
17937240,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.891089916229248,0.506679356098175,0.4581524133682251,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.7429160475730896,0.6789583563804626,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9239738583564758,0.561984658241272,0.3938629329204559,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8595440983772278,0.454913467168808,0.4335895478725433,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7067831158638,0.246124193072319,1.1260759830474854,285.07843017578125,284.95001220703125,304.5878295898437,294.0827941894531,300.6443176269531,297.2877502441406,285.07965087890625,1.0,0.6950748562812805,0.7920781373977661,0.7920781373977661,1.0,1.0,-3.712010383605957,1.7048373222351074,2.0071732997894287,0.8606371283531189,1.0,1.0,0.0,212.935791015625,235.0,76297.28125,0.0,4262.6318359375,1.0,278.1499938964844,282.7240600585937,297.0911560058594,301.9856872558594,293.1499938964844,293.1499938964844,278.1499938964844,35801.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595255255699158,1.0,0.0,0.0,3.9854018688201904,3.985429286956787,1.0598331527944538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.314453125,0.0,1937.6903076171875,1895.4371337890625,0.0,3948.35498046875,0.9805712103843688,1.0,0.0,3.0,1.0,0.0
17937300,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8872778415679932,0.5064834952354431,0.458092600107193,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.7412093877792358,0.6874140501022339,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.9208215475082396,0.5638977885246277,0.3952739834785461,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8564188480377197,0.4553737342357635,0.4341415762901306,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7039941549301147,0.2462828308343887,1.127368688583374,285.0941772460937,284.95001220703125,304.5984191894531,294.0909118652344,300.6435546875,297.2777099609375,285.0953063964844,1.0,0.6987005472183228,0.791000247001648,0.791000247001648,1.0,1.0,-3.726032495498657,1.7111730575561523,2.014859437942505,0.8640292286872864,1.0,1.0,0.0,216.7219390869141,235.0,76523.234375,0.0,4325.111328125,1.0,278.1499938964844,282.7349853515625,297.0985412597656,302.0090026855469,293.1499938964844,293.1499938964844,278.1499938964844,35843.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602347016334534,1.0,0.0,0.0,3.9877662658691406,3.987793684005737,1.0610910976538437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.9189453125,0.0,1941.1409912109373,1895.4371337890625,0.0,3954.677490234375,0.9811335802078248,1.0,0.0,3.0,1.0,0.0
17937360,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8839613199234009,0.5062870383262634,0.458018809556961,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9990000128746032,0.739530622959137,0.694869339466095,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.918247401714325,0.5658124089241028,0.3966756761074066,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8537570238113403,0.4558328092098236,0.4346792101860046,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7015846967697144,0.2464423775672912,1.128592014312744,285.1090393066406,284.95001220703125,304.6089782714844,294.0990600585937,300.6436462402344,297.26953125,285.1100769042969,1.0,0.7019578814506531,0.7896672487258911,0.7896672487258911,1.0,1.0,-3.7387187480926514,1.7168056964874268,2.0219130516052246,0.8670045137405396,1.0,1.0,0.0,220.11114501953125,238.0,76731.796875,0.0,4381.78759765625,1.0,278.1499938964844,282.7453918457031,297.1058654785156,302.0307006835937,293.1499938964844,293.1499938964844,278.1499938964844,35877.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608495831489564,1.0,0.0,0.0,3.989634990692138,3.989662408828736,1.0620858574839076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.9853515625,0.0,1943.871337890625,1895.4371337890625,0.0,3960.1552734375,0.9815780520439148,1.0,0.0,3.0,1.0,0.0
17937420,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8765462040901184,0.5058189034461975,0.4578640758991241,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.995477557182312,0.7369436621665955,0.6987501382827759,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9122018814086914,0.5695828199386597,0.399482786655426,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.847731351852417,0.4566847383975982,0.4357517957687378,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.696088969707489,0.2467299401760101,1.1311286687850952,285.12799072265625,284.95001220703125,304.63006591796875,294.11553955078125,300.64715576171875,297.2603759765625,285.12841796875,1.0,0.7068781852722168,0.7870011925697327,0.7870011925697327,1.0,1.0,-3.751171827316284,1.7218844890594482,2.029287099838257,0.8698500394821167,1.0,1.0,0.0,227.2220153808593,241.0,76991.625,0.0,4461.72900390625,1.0,278.1499938964844,282.7587585449219,297.1202087402344,302.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35923.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617156386375428,1.0,0.0,0.0,3.992221117019653,3.99224853515625,1.063463173522905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.6494140625,0.0,1947.65380859375,1895.4371337890625,0.0,3967.864501953125,0.982193112373352,1.0,0.0,3.0,1.0,0.0
17937480,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8765462040901184,0.5058189034461975,0.4578640758991241,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.995477557182312,0.7369436621665955,0.6987501382827759,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9122018814086914,0.5695828199386597,0.399482786655426,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.847731351852417,0.4566847383975982,0.4357517957687378,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.696088969707489,0.2467299401760101,1.1311286687850952,285.12799072265625,284.95001220703125,304.63006591796875,294.11553955078125,300.64715576171875,297.2603759765625,285.12841796875,1.0,0.7068781852722168,0.7870011925697327,0.7870011925697327,1.0,1.0,-3.751171827316284,1.7218844890594482,2.029287099838257,0.8698500394821167,1.0,1.0,0.0,227.2220153808593,241.0,76991.625,0.0,4461.72900390625,1.0,278.1499938964844,282.7587585449219,297.1202087402344,302.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35923.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617156386375428,1.0,0.0,0.0,3.992221117019653,3.99224853515625,1.063463173522905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.6494140625,0.0,1947.65380859375,1895.4371337890625,0.0,3967.864501953125,0.982193112373352,1.0,0.0,3.0,1.0,0.0
17937540,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8702985048294067,0.5052529573440552,0.4575905203819275,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.9898011684417723,0.735882043838501,0.6976455450057983,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9075705409049988,0.5732768177986145,0.4022127389907837,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8427767157554626,0.4574524164199829,0.4367126226425171,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.6914835572242737,0.2469781190156936,1.1333376169204712,285.1376037597656,284.95001220703125,304.65106201171875,294.1322631835937,300.65350341796875,297.2568664550781,285.137939453125,1.0,0.7103683352470398,0.784335196018219,0.784335196018219,1.0,1.0,-3.756393432617188,1.7235671281814575,2.0328264236450195,0.8706110715866089,1.0,1.0,0.0,233.20030212402344,244.0,77139.5546875,0.0,4515.0205078125,1.0,278.1499938964844,282.765869140625,297.1343994140625,302.0916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35952.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962045669555664,1.0,0.0,0.0,3.9938385486602783,3.993865966796875,1.0643250334396726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.0888671875,0.0,1950.02197265625,1895.4371337890625,0.0,3970.800048828125,0.9825778007507324,1.0,0.0,3.0,1.0,0.0
17937600,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8702985048294067,0.5052529573440552,0.4575905203819275,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.9898011684417723,0.735882043838501,0.6976455450057983,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9075705409049988,0.5732768177986145,0.4022127389907837,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8427767157554626,0.4574524164199829,0.4367126226425171,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.6914835572242737,0.2469781190156936,1.1333376169204712,285.1376037597656,284.95001220703125,304.65106201171875,294.1322631835937,300.65350341796875,297.2568664550781,285.137939453125,1.0,0.7103683352470398,0.784335196018219,0.784335196018219,1.0,1.0,-3.756393432617188,1.7235671281814575,2.0328264236450195,0.8706110715866089,1.0,1.0,0.0,233.20030212402344,244.0,77139.5546875,0.0,4515.0205078125,1.0,278.1499938964844,282.765869140625,297.1343994140625,302.0916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35952.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962045669555664,1.0,0.0,0.0,3.9938385486602783,3.993865966796875,1.0643250334396726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.0888671875,0.0,1950.02197265625,1895.4371337890625,0.0,3970.800048828125,0.9825778007507324,1.0,0.0,3.0,1.0,0.0
17937660,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8672782778739929,0.5048835873603821,0.4573684632778168,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9870449900627136,0.7355965375900269,0.6973851919174194,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.9057250618934632,0.5756125450134277,0.4039162397384643,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8404881954193115,0.457930713891983,0.4372757375240326,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.6893165707588196,0.2471340298652649,1.1345655918121338,285.1440124511719,284.95001220703125,304.6644287109375,294.1430969238281,300.6584167480469,297.2558898925781,285.14434814453125,1.0,0.7122588753700256,0.7829352617263794,0.7829352617263794,1.0,1.0,-3.760018110275269,1.7248542308807373,2.0351638793945312,0.871229887008667,1.0,1.0,0.0,236.2121124267578,244.0,77231.640625,0.0,4544.60400390625,1.0,278.1499938964844,282.77056884765625,297.1440734863281,302.107421875,293.1499938964844,293.1499938964844,278.1499938964844,35965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620817303657532,1.0,0.0,0.0,3.9945263862609854,3.994553804397583,1.0646916734913248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.6279296875,0.0,1951.0296630859373,1895.4371337890625,0.0,3971.12060546875,0.982741355895996,1.0,0.0,3.0,1.0,0.0
17937720,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8657824397087097,0.5046769380569458,0.4572368264198303,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9856780171394348,0.7355035543441772,0.6973180174827576,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9049084782600404,0.5769181251525879,0.4048627018928528,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8393815159797668,0.4581977725028991,0.4375828504562378,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.6882590055465698,0.2472211718559265,1.1352204084396362,285.1476745605469,284.95001220703125,304.67193603515625,294.14923095703125,300.6612548828125,297.25555419921875,285.1480407714844,1.0,0.7132441997528076,0.7821478247642517,0.7821478247642517,1.0,1.0,-3.762075424194336,1.7255871295928955,2.0364880561828613,0.871581494808197,1.0,1.0,0.0,237.734130859375,247.0,77282.4609375,0.0,4560.21435546875,1.0,278.1499938964844,282.77325439453125,297.1497497558594,302.11639404296875,293.1499938964844,293.1499938964844,278.1499938964844,35970.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620691537857056,1.0,0.0,0.0,3.994827270507813,3.994854688644409,1.06485208561935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.869140625,0.0,1951.470703125,1895.4371337890625,0.0,3971.009033203125,0.9828129410743712,1.0,0.0,3.0,1.0,0.0
17937780,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8621342778205872,0.5041113495826721,0.4568611681461334,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9823237657546996,0.7353790402412415,0.6972858309745789,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9031809568405152,0.5805413722991943,0.4074708223342895,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8367524147033691,0.4589366018772125,0.4384144842624664,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.6857210397720337,0.2474627792835235,1.1369547843933103,285.1580505371094,284.95001220703125,304.69268798828125,294.1664123535156,300.6693115234375,297.25494384765625,285.1584167480469,1.0,0.7157835960388184,0.7799605131149292,0.7799605131149292,1.0,1.0,-3.7678110599517822,1.7276248931884766,2.0401861667633057,0.872547447681427,1.0,1.0,0.0,241.5354461669922,250.0,77420.8359375,0.0,4600.97705078125,1.0,278.1499938964844,282.78082275390625,297.1661376953125,302.14178466796875,293.1499938964844,293.1499938964844,278.1499938964844,35981.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619638919830322,1.0,0.0,0.0,3.995424032211304,3.995451450347901,1.065170181391295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.3720703125,0.0,1952.3453369140625,1895.4371337890625,0.0,3970.07275390625,0.9829548597335817,1.0,0.0,3.0,1.0,0.0
17937840,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8621342778205872,0.5041113495826721,0.4568611681461334,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9823237657546996,0.7353790402412415,0.6972858309745789,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9031809568405152,0.5805413722991943,0.4074708223342895,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8367524147033691,0.4589366018772125,0.4384144842624664,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.6857210397720337,0.2474627792835235,1.1369547843933103,285.1580505371094,284.95001220703125,304.69268798828125,294.1664123535156,300.6693115234375,297.25494384765625,285.1584167480469,1.0,0.7157835960388184,0.7799605131149292,0.7799605131149292,1.0,1.0,-3.7678110599517822,1.7276248931884766,2.0401861667633057,0.872547447681427,1.0,1.0,0.0,241.5354461669922,250.0,77420.8359375,0.0,4600.97705078125,1.0,278.1499938964844,282.78082275390625,297.1661376953125,302.14178466796875,293.1499938964844,293.1499938964844,278.1499938964844,35981.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619638919830322,1.0,0.0,0.0,3.995424032211304,3.995451450347901,1.065170181391295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.3720703125,0.0,1952.3453369140625,1895.4371337890625,0.0,3970.07275390625,0.9829548597335817,1.0,0.0,3.0,1.0,0.0
17937900,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.8604975342750549,0.5038335919380188,0.4566718935966491,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.9808000922203064,0.7353542447090149,0.6973126530647278,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.9025123119354248,0.5823560953140259,0.4087709486484527,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.8355997800827026,0.4593053460121155,0.438823252916336,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.6845980286598206,0.2475834935903549,1.1377925872802734,285.1632995605469,284.95001220703125,304.7030029296875,294.1750793457031,300.6733703613281,297.2547912597656,285.1636657714844,1.0,0.7169815301895142,0.7788668274879456,0.7788668274879456,1.0,1.0,-3.7706801891326895,1.7286399602890017,2.0420403480529785,0.8730211853981018,1.0,1.0,0.0,243.283920288086,250.0,77489.1171875,0.0,4620.42578125,1.0,278.1499938964844,282.78466796875,297.1745910644531,302.1547241210937,293.1499938964844,293.1499938964844,278.1499938964844,35985.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618881940841676,1.0,0.0,0.0,3.9956283569335938,3.9956557750701904,1.06527920706867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.08984375,0.0,1952.6448974609373,1895.4371337890625,0.0,3969.3994140625,0.9830034375190736,1.0,0.0,3.0,1.0,0.0
17937960,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.858931303024292,0.5035585165023804,0.4564830660820007,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.9793235063552856,0.7353379726409912,0.6973495483398438,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.9019094705581664,0.5841729640960693,0.4100708067417145,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.8345060348510742,0.4596739709377289,0.4392298758029938,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6835282444953918,0.2477041333913803,1.1386208534240725,285.1685791015625,284.95001220703125,304.7132873535156,294.1838073730469,300.6774597167969,297.2546691894531,285.1689453125,1.0,0.7181549668312073,0.7778010368347168,0.7778010368347168,1.0,1.0,-3.773547410964966,1.7296589612960815,2.0438883304595947,0.8734956979751587,1.0,1.0,0.0,244.9828948974609,253.0,77557.2109375,0.0,4639.578125,1.0,278.1499938964844,282.7885437011719,297.18316650390625,302.167724609375,293.1499938964844,293.1499938964844,278.1499938964844,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618041515350342,1.0,0.0,0.0,3.995798587799072,3.995826005935669,1.065369929165172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.8212890625,0.0,1952.89453125,1895.4371337890625,0.0,3968.65185546875,0.9830439686775208,1.0,0.0,3.0,1.0,0.0
17938020,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8560076951980591,0.5030196309089661,0.4561098217964172,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9765165448188782,0.7353205680847168,0.6974418759346008,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.9008989334106444,0.5878174901008606,0.4126729667186737,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8324916958808899,0.4604107737541199,0.440036416053772,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.6815458536148071,0.2479444444179535,1.1402448415756226,285.17919921875,284.95001220703125,304.733642578125,294.201416015625,300.68560791015625,297.25457763671875,285.1795654296875,1.0,0.7204251289367676,0.7756693959236145,0.7756693959236145,1.0,1.0,-3.779266119003296,1.731682538986206,2.04758358001709,0.874420166015625,1.0,1.0,0.0,248.225341796875,256.0,77692.6875,0.0,4676.9150390625,1.0,278.1499938964844,282.79638671875,297.2005615234375,302.1940612792969,293.1499938964844,293.1499938964844,278.1499938964844,35992.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616156816482544,1.0,0.0,0.0,3.99602484703064,3.996052265167236,1.0654905508999946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.3251953125,0.0,1953.2261962890625,1895.4371337890625,0.0,3966.97509765625,0.9830977320671082,1.0,0.0,3.0,1.0,0.0
17938080,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8560076951980591,0.5030196309089661,0.4561098217964172,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9765165448188782,0.7353205680847168,0.6974418759346008,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.9008989334106444,0.5878174901008606,0.4126729667186737,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8324916958808899,0.4604107737541199,0.440036416053772,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.6815458536148071,0.2479444444179535,1.1402448415756226,285.17919921875,284.95001220703125,304.733642578125,294.201416015625,300.68560791015625,297.25457763671875,285.1795654296875,1.0,0.7204251289367676,0.7756693959236145,0.7756693959236145,1.0,1.0,-3.779266119003296,1.731682538986206,2.04758358001709,0.874420166015625,1.0,1.0,0.0,248.225341796875,256.0,77692.6875,0.0,4676.9150390625,1.0,278.1499938964844,282.79638671875,297.2005615234375,302.1940612792969,293.1499938964844,293.1499938964844,278.1499938964844,35992.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616156816482544,1.0,0.0,0.0,3.99602484703064,3.996052265167236,1.0654905508999946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.3251953125,0.0,1953.2261962890625,1895.4371337890625,0.0,3966.97509765625,0.9830977320671082,1.0,0.0,3.0,1.0,0.0
17938140,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8532426357269287,0.5024904608726501,0.4557421803474426,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.9737844467163086,0.7353018522262573,0.6975347995758057,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.9000213742256165,0.5914717316627502,0.4152791500091553,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8306010961532593,0.4611472487449646,0.4408392012119293,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6796767115592957,0.2481832057237625,1.1418462991714478,285.1899108886719,284.95001220703125,304.7538146972656,294.21923828125,300.69366455078125,297.2546081542969,285.1902770996094,1.0,0.7226471304893494,0.773537814617157,0.773537814617157,1.0,1.0,-3.784965515136719,1.7336859703063965,2.0512795448303223,0.8753100633621216,1.0,1.0,0.0,251.37872314453125,259.0,77828.0234375,0.0,4713.72705078125,1.0,278.1499938964844,282.8042907714844,297.21826171875,302.220703125,293.1499938964844,293.1499938964844,278.1499938964844,35994.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614105820655824,1.0,0.0,0.0,3.9961771965026855,3.996204614639282,1.0655718369889655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.947265625,0.0,1953.44970703125,1895.4371337890625,0.0,3965.14990234375,0.9831339716911316,1.0,0.0,3.0,1.0,0.0
17938200,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8532426357269287,0.5024904608726501,0.4557421803474426,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.9737844467163086,0.7353018522262573,0.6975347995758057,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.9000213742256165,0.5914717316627502,0.4152791500091553,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8306010961532593,0.4611472487449646,0.4408392012119293,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6796767115592957,0.2481832057237625,1.1418462991714478,285.1899108886719,284.95001220703125,304.7538146972656,294.21923828125,300.69366455078125,297.2546081542969,285.1902770996094,1.0,0.7226471304893494,0.773537814617157,0.773537814617157,1.0,1.0,-3.784965515136719,1.7336859703063965,2.0512795448303223,0.8753100633621216,1.0,1.0,0.0,251.37872314453125,259.0,77828.0234375,0.0,4713.72705078125,1.0,278.1499938964844,282.8042907714844,297.21826171875,302.220703125,293.1499938964844,293.1499938964844,278.1499938964844,35994.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614105820655824,1.0,0.0,0.0,3.9961771965026855,3.996204614639282,1.0655718369889655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.947265625,0.0,1953.44970703125,1895.4371337890625,0.0,3965.14990234375,0.9831339716911316,1.0,0.0,3.0,1.0,0.0
17938260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8506046533584595,0.5019728541374207,0.4553827345371246,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.9710981845855712,0.7352688908576965,0.6976151466369629,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8992438912391663,0.5951344966888428,0.4178897142410278,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.828804612159729,0.4618829190731048,0.4416388869285583,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.6778944134712219,0.2484191060066223,1.1434247493743896,285.2006530761719,284.95001220703125,304.773681640625,294.2372436523437,300.7015991210937,297.25469970703125,285.2010192871094,1.0,0.7248319387435913,0.7713740468025208,0.7713740468025208,1.0,1.0,-3.7906341552734375,1.735654354095459,2.0549798011779785,0.8761496543884277,1.0,1.0,0.0,254.4697113037109,262.0,77963.2421875,0.0,4750.14990234375,1.0,278.1499938964844,282.812255859375,297.2362060546875,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611939787864684,1.0,0.0,0.0,3.996271848678589,3.9962995052337646,1.0656224276317516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.6943359375,0.0,1953.588623046875,1895.4371337890625,0.0,3963.221923828125,0.9831565022468568,1.0,0.0,3.0,1.0,0.0
17938320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8506046533584595,0.5019728541374207,0.4553827345371246,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.9710981845855712,0.7352688908576965,0.6976151466369629,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.8992438912391663,0.5951344966888428,0.4178897142410278,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.828804612159729,0.4618829190731048,0.4416388869285583,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.6778944134712219,0.2484191060066223,1.1434247493743896,285.2006530761719,284.95001220703125,304.773681640625,294.2372436523437,300.7015991210937,297.25469970703125,285.2010192871094,1.0,0.7248319387435913,0.7713740468025208,0.7713740468025208,1.0,1.0,-3.7906341552734375,1.735654354095459,2.0549798011779785,0.8761496543884277,1.0,1.0,0.0,254.4697113037109,262.0,77963.2421875,0.0,4750.14990234375,1.0,278.1499938964844,282.812255859375,297.2362060546875,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611939787864684,1.0,0.0,0.0,3.996271848678589,3.9962995052337646,1.0656224276317516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.6943359375,0.0,1953.588623046875,1895.4371337890625,0.0,3963.221923828125,0.9831565022468568,1.0,0.0,3.0,1.0,0.0
17938380,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8480616807937622,0.5014660954475403,0.4550320506095886,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9684282541275024,0.7352159023284912,0.6976768970489502,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8985319137573242,0.5988022685050964,0.4205031991004944,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.82707279920578,0.4626174867153168,0.4424363970756531,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.6761730313301086,0.2486514002084732,1.1449822187423706,285.2113952636719,284.95001220703125,304.79327392578125,294.25543212890625,300.7093811035156,297.2548217773437,285.2117614746094,1.0,0.7269924879074097,0.7692102193832397,0.7692102193832397,1.0,1.0,-3.7962663173675537,1.7375937700271606,2.0586726665496826,0.8769469261169434,1.0,1.0,0.0,257.5283203125,265.0,78098.5390625,0.0,4786.359375,1.0,278.1499938964844,282.8202819824219,297.2543640136719,302.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609677195549012,1.0,0.0,0.0,3.9963321685791016,3.996359586715698,1.0656544873199891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.576171875,0.0,1953.6768798828125,1895.4371337890625,0.0,3961.20751953125,0.9831708073616028,1.0,0.0,3.0,1.0,0.0
17938440,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8480616807937622,0.5014660954475403,0.4550320506095886,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9684282541275024,0.7352159023284912,0.6976768970489502,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8985319137573242,0.5988022685050964,0.4205031991004944,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.82707279920578,0.4626174867153168,0.4424363970756531,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.6761730313301086,0.2486514002084732,1.1449822187423706,285.2113952636719,284.95001220703125,304.79327392578125,294.25543212890625,300.7093811035156,297.2548217773437,285.2117614746094,1.0,0.7269924879074097,0.7692102193832397,0.7692102193832397,1.0,1.0,-3.7962663173675537,1.7375937700271606,2.0586726665496826,0.8769469261169434,1.0,1.0,0.0,257.5283203125,265.0,78098.5390625,0.0,4786.359375,1.0,278.1499938964844,282.8202819824219,297.2543640136719,302.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609677195549012,1.0,0.0,0.0,3.9963321685791016,3.996359586715698,1.0656544873199891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.576171875,0.0,1953.6768798828125,1895.4371337890625,0.0,3961.20751953125,0.9831708073616028,1.0,0.0,3.0,1.0,0.0
