time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938500,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.8468179106712341,0.5012158155441284,0.4548593163490295,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9670933485031128,0.7351828217506409,0.6977016925811768,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.898192286491394,0.6006371974945068,0.4218105375766754,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.8262243270874023,0.4629844427108764,0.442834734916687,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.6753294467926025,0.2487663626670837,1.1457550525665283,285.2167663574219,284.95001220703125,304.8029479980469,294.2645874023437,300.7132263183594,297.2548828125,285.2171325683594,1.0,0.7280669212341309,0.7681283354759216,0.7681283354759216,1.0,1.0,-3.799069881439209,1.7385526895523071,2.0605170726776123,0.8773317933082581,1.0,1.0,0.0,259.0530700683594,265.0,78166.21875,0.0,4804.4375,1.0,278.1499938964844,282.8243103027344,297.26348876953125,302.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,35998.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960850477218628,1.0,0.0,0.0,3.9963552951812735,3.99638295173645,1.0656668791853008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.5615234375,0.0,1953.7109375,1895.4371337890625,0.0,3960.163330078125,0.9831763505935668,1.0,0.0,3.0,1.0,0.0
17938560,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8455912470817566,0.5009670257568359,0.4546879231929779,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.965758740901947,0.7351464033126831,0.6977234482765198,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.8978626728057861,0.6024725437164307,0.4231181144714355,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.8253865838050842,0.4633512198925018,0.4432328045368194,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.6744968891143799,0.2488807290792465,1.1465249061584473,285.2221374511719,284.95001220703125,304.81256103515625,294.2738037109375,300.7170104980469,297.25494384765625,285.2225341796875,1.0,0.7291384339332581,0.7670449614524841,0.7670449614524841,1.0,1.0,-3.801868200302124,1.7395061254501345,2.0623619556427,0.8777056336402893,1.0,1.0,0.0,260.5752868652344,268.0,78233.9921875,0.0,4822.5087890625,1.0,278.1499938964844,282.8283386230469,297.2726745605469,302.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607307314872742,1.0,0.0,0.0,3.99637508392334,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.5849609375,0.0,1953.7401123046875,1895.4371337890625,0.0,3959.0966796875,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
17938620,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.843191921710968,0.5004773139953613,0.4543517827987671,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.9630913138389589,0.7350557446479797,0.6977501511573792,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.897235631942749,0.6061444878578186,0.425734132528305,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.8237440586090088,0.4640840590000152,0.4440279006958008,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.6728647947311401,0.2491061687469482,1.1480486392974854,285.23291015625,284.95001220703125,304.8314514160156,294.2923583984375,300.7244567871094,297.25506591796875,285.2332763671875,1.0,0.7312694191932678,0.7648782134056091,0.7648782134056091,1.0,1.0,-3.807435989379883,1.7413913011550903,2.066044807434082,0.8784144520759583,1.0,1.0,0.0,263.6078186035156,271.0,78369.8125,0.0,4858.56103515625,1.0,278.1499938964844,282.83642578125,297.29119873046875,302.3295593261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604877829551696,1.0,0.0,0.0,3.996402263641357,3.996429920196533,1.0656918902895995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.7763671875,0.0,1953.7799072265625,1895.4371337890625,0.0,3956.9326171875,0.9831875562667848,1.0,0.0,3.0,1.0,0.0
17938680,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.843191921710968,0.5004773139953613,0.4543517827987671,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.9630913138389589,0.7350557446479797,0.6977501511573792,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.897235631942749,0.6061444878578186,0.425734132528305,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.8237440586090088,0.4640840590000152,0.4440279006958008,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.6728647947311401,0.2491061687469482,1.1480486392974854,285.23291015625,284.95001220703125,304.8314514160156,294.2923583984375,300.7244567871094,297.25506591796875,285.2332763671875,1.0,0.7312694191932678,0.7648782134056091,0.7648782134056091,1.0,1.0,-3.807435989379883,1.7413913011550903,2.066044807434082,0.8784144520759583,1.0,1.0,0.0,263.6078186035156,271.0,78369.8125,0.0,4858.56103515625,1.0,278.1499938964844,282.83642578125,297.29119873046875,302.3295593261719,293.1499938964844,293.1499938964844,278.1499938964844,35999.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604877829551696,1.0,0.0,0.0,3.996402263641357,3.996429920196533,1.0656918902895995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.7763671875,0.0,1953.7799072265625,1895.4371337890625,0.0,3956.9326171875,0.9831875562667848,1.0,0.0,3.0,1.0,0.0
17938740,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.8408548831939697,0.4999980628490448,0.4540248513221741,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9604194164276124,0.7349408864974976,0.6977543234825134,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8966403603553772,0.6098142266273499,0.4283487796783447,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8221365213394165,0.4648157060146332,0.4448217749595642,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.6712697148323059,0.2493271827697754,1.1495519876480105,285.24365234375,284.95001220703125,304.8500061035156,294.3110656738281,300.7316589355469,297.25518798828125,285.2440185546875,1.0,0.7333869338035583,0.7627114653587341,0.7627114653587341,1.0,1.0,-3.8129594326019287,1.7432433366775513,2.069716215133667,0.8790774941444397,1.0,1.0,0.0,266.633544921875,274.0,78506.0078125,0.0,4894.53759765625,1.0,278.1499938964844,282.84454345703125,297.3099365234375,302.3573608398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602411389350892,1.0,0.0,0.0,3.996419668197632,3.996447086334229,1.065701098923455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.1572265625,0.0,1953.80517578125,1895.4371337890625,0.0,3954.73486328125,0.9831916093826294,1.0,0.0,3.0,1.0,0.0
17938800,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.8408548831939697,0.4999980628490448,0.4540248513221741,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9604194164276124,0.7349408864974976,0.6977543234825134,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8966403603553772,0.6098142266273499,0.4283487796783447,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8221365213394165,0.4648157060146332,0.4448217749595642,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.6712697148323059,0.2493271827697754,1.1495519876480105,285.24365234375,284.95001220703125,304.8500061035156,294.3110656738281,300.7316589355469,297.25518798828125,285.2440185546875,1.0,0.7333869338035583,0.7627114653587341,0.7627114653587341,1.0,1.0,-3.8129594326019287,1.7432433366775513,2.069716215133667,0.8790774941444397,1.0,1.0,0.0,266.633544921875,274.0,78506.0078125,0.0,4894.53759765625,1.0,278.1499938964844,282.84454345703125,297.3099365234375,302.3573608398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602411389350892,1.0,0.0,0.0,3.996419668197632,3.996447086334229,1.065701098923455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.1572265625,0.0,1953.80517578125,1895.4371337890625,0.0,3954.73486328125,0.9831916093826294,1.0,0.0,3.0,1.0,0.0
17938860,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8392043113708496,0.4996562898159027,0.453792542219162,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.9584931135177612,0.7348500490188599,0.6977497935295105,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8962275981903076,0.6124563813209534,0.4302312135696411,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8209966421127319,0.4653423130512237,0.4453932046890259,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.6701419949531555,0.2494848370552063,1.1506280899047852,285.2514038085937,284.95001220703125,304.86309814453125,294.3247375488281,300.7367858886719,297.2552490234375,285.25177001953125,1.0,0.7349064350128174,0.7611669898033142,0.7611669898033142,1.0,1.0,-3.816920518875122,1.7445660829544067,2.072354555130005,0.8795388340950012,1.0,1.0,0.0,268.8128967285156,274.0,78604.3671875,0.0,4920.4638671875,1.0,278.1499938964844,282.85040283203125,297.32354736328125,302.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960050880908966,1.0,0.0,0.0,3.996429204940796,3.996456861495972,1.0657063285179902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.267578125,0.0,1953.8194580078125,1895.4371337890625,0.0,3953.03955078125,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
17938920,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8385698199272156,0.4995242655277252,0.4537029564380646,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.957744002342224,0.7348127365112305,0.6977461576461792,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.8960708975791931,0.6134836077690125,0.4309630990028381,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8205574154853821,0.4655470550060272,0.4456153810024261,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.6697083115577698,0.2495457828044891,1.1510449647903442,285.2544250488281,284.95001220703125,304.8681335449219,294.3301086425781,300.7387390136719,297.2552795410156,285.2547912597656,1.0,0.7354962229728699,0.7605663537979126,0.7605663537979126,1.0,1.0,-3.818457841873169,1.7450772523880005,2.073380708694458,0.8797129392623901,1.0,1.0,0.0,269.6600952148437,277.0,78642.8046875,0.0,4930.5478515625,1.0,278.1499938964844,282.85272216796875,297.3288879394531,302.3853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599727392196656,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.7470703125,0.0,1953.8240966796875,1895.4371337890625,0.0,3952.3427734375,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17938980,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8363398909568787,0.4990603029727936,0.4533897042274475,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9550684094429016,0.7346622347831726,0.6977168917655945,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.8955289721488953,0.6171488165855408,0.4335745871067047,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8190079927444458,0.4662776291370392,0.4464081525802612,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.6681816577911377,0.2497604191303253,1.1525195837020874,285.2652282714844,284.95001220703125,304.8858642578125,294.349609375,300.7455139160156,297.2554016113281,285.2655944824219,1.0,0.7375943660736084,0.7584212422370911,0.7584212422370911,1.0,1.0,-3.823918342590332,1.746879816055298,2.077038526535034,0.8803101181983948,1.0,1.0,0.0,272.6813659667969,280.0,78781.0859375,0.0,4966.50341796875,1.0,278.1499938964844,282.8609619140625,297.3482971191406,302.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596884846687316,1.0,0.0,0.0,3.9964406490325928,3.996468305587769,1.0657123539203894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.7666015625,0.0,1953.836181640625,1895.4371337890625,0.0,3949.808349609375,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
17939040,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8363398909568787,0.4990603029727936,0.4533897042274475,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9550684094429016,0.7346622347831726,0.6977168917655945,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.8955289721488953,0.6171488165855408,0.4335745871067047,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8190079927444458,0.4662776291370392,0.4464081525802612,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.6681816577911377,0.2497604191303253,1.1525195837020874,285.2652282714844,284.95001220703125,304.8858642578125,294.349609375,300.7455139160156,297.2554016113281,285.2655944824219,1.0,0.7375943660736084,0.7584212422370911,0.7584212422370911,1.0,1.0,-3.823918342590332,1.746879816055298,2.077038526535034,0.8803101181983948,1.0,1.0,0.0,272.6813659667969,280.0,78781.0859375,0.0,4966.50341796875,1.0,278.1499938964844,282.8609619140625,297.3482971191406,302.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596884846687316,1.0,0.0,0.0,3.9964406490325928,3.996468305587769,1.0657123539203894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.7666015625,0.0,1953.836181640625,1895.4371337890625,0.0,3949.808349609375,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
17939100,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.8352422714233398,0.4988307952880859,0.453235387802124,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.953730046749115,0.7345809936523438,0.6976967453956604,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.8952661156654358,0.6189802289009094,0.4348795115947723,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.8182420134544373,0.4666427075862884,0.4468043744564056,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.6674299240112305,0.2498666942119598,1.1532524824142456,285.2706298828125,284.95001220703125,304.8945007324219,294.3594970703125,300.7488098144531,297.25543212890625,285.27099609375,1.0,0.7386401891708374,0.7573487162590027,0.7573487162590027,1.0,1.0,-3.826636075973511,1.7477693557739258,2.078866720199585,0.8805978894233704,1.0,1.0,0.0,274.1928405761719,280.0,78850.46875,0.0,4984.48828125,1.0,278.1499938964844,282.8651123046875,297.3581237792969,302.4283447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959538996219635,1.0,0.0,0.0,3.9964439868927,3.996471405029297,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.3720703125,0.0,1953.8408203125,1895.4371337890625,0.0,3948.47509765625,0.9831973910331726,1.0,0.0,3.0,1.0,0.0
17939160,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8341562747955322,0.4986028969287872,0.4530824720859527,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27606201171875,0.9523926377296448,0.7344960570335388,0.6976731419563293,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.8950090408325195,0.6208105683326721,0.4361836910247803,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.817482054233551,0.4670075476169586,0.4472004175186157,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.6666863560676575,0.2499723434448242,1.1539825201034546,285.2760314941406,284.95001220703125,304.9030456542969,294.36944580078125,300.7520446777344,297.2554626464844,285.2763977050781,1.0,0.7396840453147888,0.7562652230262756,0.7562652230262756,1.0,1.0,-3.829347848892212,1.7486484050750732,2.08069920539856,0.8808742165565491,1.0,1.0,0.0,275.7040405273437,283.0,78920.125,0.0,5002.47607421875,1.0,278.1499938964844,282.8692626953125,297.3680114746094,302.4428405761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593865871429444,1.0,0.0,0.0,3.9964466094970703,3.996474266052246,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.0576171875,0.0,1953.8448486328125,1895.4371337890625,0.0,3947.11572265625,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
17939220,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8320204019546509,0.4981545805931091,0.4527833163738251,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.9497204422950744,0.7343077659606934,0.6976087093353271,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8945125341415405,0.6244654655456543,0.4387881755828857,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8159802556037903,0.4677359461784363,0.4479913115501404,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.6652233600616455,0.2501804828643799,1.155428171157837,285.2868347167969,284.95001220703125,304.91961669921875,294.3895874023437,300.7581787109375,297.2555236816406,285.2872009277344,1.0,0.7417631149291992,0.7540982365608215,0.7540982365608215,1.0,1.0,-3.834737539291382,1.7503783702850342,2.084359169006348,0.8814008235931396,1.0,1.0,0.0,278.7227783203125,286.0,79060.1015625,0.0,5038.3955078125,1.0,278.1499938964844,282.87762451171875,297.3881225585937,302.47222900390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590818285942078,1.0,0.0,0.0,3.996450424194336,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.6806640625,0.0,1953.8502197265625,1895.4371337890625,0.0,3944.396728515625,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17939280,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8320204019546509,0.4981545805931091,0.4527833163738251,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.9497204422950744,0.7343077659606934,0.6976087093353271,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8945125341415405,0.6244654655456543,0.4387881755828857,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8159802556037903,0.4677359461784363,0.4479913115501404,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.6652233600616455,0.2501804828643799,1.155428171157837,285.2868347167969,284.95001220703125,304.91961669921875,294.3895874023437,300.7581787109375,297.2555236816406,285.2872009277344,1.0,0.7417631149291992,0.7540982365608215,0.7540982365608215,1.0,1.0,-3.834737539291382,1.7503783702850342,2.084359169006348,0.8814008235931396,1.0,1.0,0.0,278.7227783203125,286.0,79060.1015625,0.0,5038.3955078125,1.0,278.1499938964844,282.87762451171875,297.3881225585937,302.47222900390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590818285942078,1.0,0.0,0.0,3.996450424194336,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.6806640625,0.0,1953.8502197265625,1895.4371337890625,0.0,3944.396728515625,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17939340,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.8299268484115601,0.4977152943611145,0.4524923861026764,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.9470505118370056,0.7340959310531616,0.6975222826004028,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.8940340280532837,0.6281096935272217,0.4413855373859405,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.8144975900650024,0.4684618413448334,0.4487800300121307,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.6637895703315735,0.2503844797611236,1.156855583190918,285.297607421875,284.95001220703125,304.9354858398437,294.409912109375,300.763916015625,297.25555419921875,285.2979736328125,1.0,0.7438309192657471,0.7519312500953674,0.7519312500953674,1.0,1.0,-3.84007740020752,1.752067804336548,2.088009595870972,0.8818949460983276,1.0,1.0,0.0,281.7406921386719,289.0,79200.3515625,0.0,5074.2548828125,1.0,278.1499938964844,282.8860168457031,297.4084167480469,302.5018920898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958772361278534,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.478515625,0.0,1953.8536376953125,1895.4371337890625,0.0,3941.63525390625,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17939400,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.8299268484115601,0.4977152943611145,0.4524923861026764,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.9470505118370056,0.7340959310531616,0.6975222826004028,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.8940340280532837,0.6281096935272217,0.4413855373859405,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.8144975900650024,0.4684618413448334,0.4487800300121307,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.6637895703315735,0.2503844797611236,1.156855583190918,285.297607421875,284.95001220703125,304.9354858398437,294.409912109375,300.763916015625,297.25555419921875,285.2979736328125,1.0,0.7438309192657471,0.7519312500953674,0.7519312500953674,1.0,1.0,-3.84007740020752,1.752067804336548,2.088009595870972,0.8818949460983276,1.0,1.0,0.0,281.7406921386719,289.0,79200.3515625,0.0,5074.2548828125,1.0,278.1499938964844,282.8860168457031,297.4084167480469,302.5018920898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958772361278534,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.478515625,0.0,1953.8536376953125,1895.4371337890625,0.0,3941.63525390625,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17939460,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.82787024974823,0.4972826838493347,0.4522076547145843,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.944385588169098,0.7338641285896301,0.6974174976348877,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.8935717344284058,0.6317440271377563,0.4439761638641357,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.813031017780304,0.4691849648952484,0.4495664536952972,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6623836755752563,0.2505849301815033,1.1582677364349363,285.30828857421875,284.95001220703125,304.9505615234375,294.4303283691406,300.769287109375,297.2555236816406,285.30865478515625,1.0,0.7458888292312622,0.7497465014457703,0.7497465014457703,1.0,1.0,-3.845372200012207,1.753711819648743,2.091660261154175,0.8823519945144653,1.0,1.0,0.0,284.7596435546875,292.0,79340.5234375,0.0,5110.07958984375,1.0,278.1499938964844,282.8944091796875,297.4288024902344,302.5316467285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584589004516602,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.3662109375,0.0,1953.85595703125,1895.4371337890625,0.0,3938.83642578125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17939520,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.82787024974823,0.4972826838493347,0.4522076547145843,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.944385588169098,0.7338641285896301,0.6974174976348877,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.8935717344284058,0.6317440271377563,0.4439761638641357,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.813031017780304,0.4691849648952484,0.4495664536952972,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6623836755752563,0.2505849301815033,1.1582677364349363,285.30828857421875,284.95001220703125,304.9505615234375,294.4303283691406,300.769287109375,297.2555236816406,285.30865478515625,1.0,0.7458888292312622,0.7497465014457703,0.7497465014457703,1.0,1.0,-3.845372200012207,1.753711819648743,2.091660261154175,0.8823519945144653,1.0,1.0,0.0,284.7596435546875,292.0,79340.5234375,0.0,5110.07958984375,1.0,278.1499938964844,282.8944091796875,297.4288024902344,302.5316467285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584589004516602,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.3662109375,0.0,1953.85595703125,1895.4371337890625,0.0,3938.83642578125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17939580,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.8258476257324219,0.4968562126159668,0.4519286453723907,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9417282342910768,0.7336113452911377,0.697293221950531,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8931245803833008,0.6353667378425598,0.4465588927268982,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.8115785121917725,0.469904750585556,0.4503499269485473,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.6610049605369568,0.2507814764976501,1.1596633195877075,285.31890869140625,284.95001220703125,304.9647827148437,294.4508056640625,300.774169921875,297.2554626464844,285.3192443847656,1.0,0.7479362487792969,0.7475616931915283,0.7475616931915283,1.0,1.0,-3.850617647171021,1.7553142309188845,2.0953032970428467,0.8827775120735168,1.0,1.0,0.0,287.7789611816406,295.0,79480.359375,0.0,5145.84912109375,1.0,278.1499938964844,282.9027709960937,297.44921875,302.5614624023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958144187927246,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.279296875,0.0,1953.8575439453125,1895.4371337890625,0.0,3936.02587890625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17939640,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.8258476257324219,0.4968562126159668,0.4519286453723907,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9417282342910768,0.7336113452911377,0.697293221950531,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8931245803833008,0.6353667378425598,0.4465588927268982,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.8115785121917725,0.469904750585556,0.4503499269485473,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.6610049605369568,0.2507814764976501,1.1596633195877075,285.31890869140625,284.95001220703125,304.9647827148437,294.4508056640625,300.774169921875,297.2554626464844,285.3192443847656,1.0,0.7479362487792969,0.7475616931915283,0.7475616931915283,1.0,1.0,-3.850617647171021,1.7553142309188845,2.0953032970428467,0.8827775120735168,1.0,1.0,0.0,287.7789611816406,295.0,79480.359375,0.0,5145.84912109375,1.0,278.1499938964844,282.9027709960937,297.44921875,302.5614624023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958144187927246,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.279296875,0.0,1953.8575439453125,1895.4371337890625,0.0,3936.02587890625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17939700,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.8248443007469177,0.4966444075107574,0.4517906904220581,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.9403976202011108,0.7334739565849304,0.697222113609314,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.892894446849823,0.6371529698371887,0.447835624217987,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.8108536005020142,0.4702635109424591,0.4507409036159515,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3239440917969,0.6603227257728577,0.2508781850337982,1.160355806350708,285.3241577148437,284.95001220703125,304.9715270996094,294.4610290527344,300.7764892578125,297.2553100585937,285.3244934082031,1.0,0.7489551901817322,0.7464693188667297,0.7464693188667297,1.0,1.0,-3.853204011917114,1.7560913562774658,2.0971126556396484,0.8829745054244995,1.0,1.0,0.0,289.29296875,295.0,79549.796875,0.0,5163.68994140625,1.0,278.1499938964844,282.90692138671875,297.4594421386719,302.5763244628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579874277114868,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.189453125,0.0,1953.858154296875,1895.4371337890625,0.0,3934.625244140625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17939760,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.8238469362258911,0.4964337050914764,0.4516539275646209,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.9390662312507628,0.73332679271698,0.6971423029899597,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8926583528518677,0.6389181613922119,0.4490985572338104,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.8101300597190857,0.4706208705902099,0.451130747795105,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.6596455574035645,0.2509732246398926,1.1610416173934937,285.3293151855469,284.95001220703125,304.97802734375,294.47119140625,300.7785339355469,297.2550964355469,285.3296813964844,1.0,0.7499696612358093,0.7453742623329163,0.7453742623329163,1.0,1.0,-3.855757713317871,1.7568473815917969,2.098910331726074,0.8831577897071838,1.0,1.0,0.0,290.80792236328125,298.0,79618.6875,0.0,5181.45654296875,1.0,278.1499938964844,282.9110412597656,297.4696350097656,302.5911560058594,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578307867050172,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.0283203125,0.0,1953.8587646484373,1895.4371337890625,0.0,3933.225830078125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17939820,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8218691349029541,0.496017724275589,0.4513851404190063,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9364030361175536,0.7330029606819153,0.6969573497772217,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.892173171043396,0.642390787601471,0.4515898525714874,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.808685839176178,0.4713313579559326,0.4519070982933044,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.6583060026168823,0.2511584758758545,1.162394404411316,285.3394775390625,284.95001220703125,304.9902648925781,294.4914855957031,300.7820129394531,297.2543334960937,285.3398132324219,1.0,0.751985490322113,0.7431841492652893,0.7431841492652893,1.0,1.0,-3.860773086547852,1.7583014965057373,2.1024715900421143,0.883488118648529,1.0,1.0,0.0,293.8412170410156,301.0,79754.59375,0.0,5216.794921875,1.0,278.1499938964844,282.9191589355469,297.4898681640625,302.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575192928314208,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.4404296875,0.0,1953.8594970703125,1895.4371337890625,0.0,3930.44189453125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17939880,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8218691349029541,0.496017724275589,0.4513851404190063,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9364030361175536,0.7330029606819153,0.6969573497772217,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.892173171043396,0.642390787601471,0.4515898525714874,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.808685839176178,0.4713313579559326,0.4519070982933044,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.6583060026168823,0.2511584758758545,1.162394404411316,285.3394775390625,284.95001220703125,304.9902648925781,294.4914855957031,300.7820129394531,297.2543334960937,285.3398132324219,1.0,0.751985490322113,0.7431841492652893,0.7431841492652893,1.0,1.0,-3.860773086547852,1.7583014965057373,2.1024715900421143,0.883488118648529,1.0,1.0,0.0,293.8412170410156,301.0,79754.59375,0.0,5216.794921875,1.0,278.1499938964844,282.9191589355469,297.4898681640625,302.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575192928314208,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.4404296875,0.0,1953.8594970703125,1895.4371337890625,0.0,3930.44189453125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17939940,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8199083209037781,0.4956055879592895,0.4511204659938812,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.9337414503097534,0.7326453328132629,0.6967426538467407,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8916693329811096,0.6457940936088562,0.4540360271930694,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8072425127029419,0.4720364809036255,0.4526792466640472,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.6569848656654358,0.2513377368450165,1.1637243032455444,285.349365234375,284.95001220703125,305.0013122558594,294.5115051269531,300.7848815917969,297.2532653808594,285.3497009277344,1.0,0.7539847493171692,0.7409940361976624,0.7409940361976624,1.0,1.0,-3.865668773651123,1.759679913520813,2.1059887409210205,0.8837702870368958,1.0,1.0,0.0,296.8817138671875,304.0,79888.21875,0.0,5251.90185546875,1.0,278.1499938964844,282.9271850585937,297.50994873046875,302.6498107910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957214891910553,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.5146484375,0.0,1953.860107421875,1895.4371337890625,0.0,3927.720947265625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17940000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8199083209037781,0.4956055879592895,0.4511204659938812,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.9337414503097534,0.7326453328132629,0.6967426538467407,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8916693329811096,0.6457940936088562,0.4540360271930694,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8072425127029419,0.4720364809036255,0.4526792466640472,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.6569848656654358,0.2513377368450165,1.1637243032455444,285.349365234375,284.95001220703125,305.0013122558594,294.5115051269531,300.7848815917969,297.2532653808594,285.3497009277344,1.0,0.7539847493171692,0.7409940361976624,0.7409940361976624,1.0,1.0,-3.865668773651123,1.759679913520813,2.1059887409210205,0.8837702870368958,1.0,1.0,0.0,296.8817138671875,304.0,79888.21875,0.0,5251.90185546875,1.0,278.1499938964844,282.9271850585937,297.50994873046875,302.6498107910156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957214891910553,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.5146484375,0.0,1953.860107421875,1895.4371337890625,0.0,3927.720947265625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17940060,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8183530569076538,0.4952778816223144,0.4509112238883972,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.931617021560669,0.7323299646377563,0.6965420246124268,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.8912577629089355,0.6484791040420532,0.4559614062309265,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.806088924407959,0.4725931584835052,0.4532903730869293,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.6559415459632874,0.251474380493164,1.1647586822509766,285.3570251464844,284.95001220703125,305.0093078613281,294.52734375,300.7865905761719,297.2523498535156,285.3573608398437,1.0,0.7555670142173767,0.7392533421516418,0.7392533421516418,1.0,1.0,-3.869474172592163,1.7607213258743286,2.108752965927124,0.8839589357376099,1.0,1.0,0.0,299.31231689453125,304.0,79992.7578125,0.0,5279.69091796875,1.0,278.1499938964844,282.9334411621094,297.5257263183594,302.6727600097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956969439983368,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.7626953125,0.0,1953.8603515625,1895.4371337890625,0.0,3925.525390625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940120,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8179659843444824,0.4951962232589721,0.4508591890335083,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.9310871362686156,0.7322474122047424,0.6964882612228394,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8911545872688293,0.6491464376449585,0.4564394652843475,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8058006167411804,0.472731202840805,0.4534421563148498,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.6556826829910278,0.2515076100826263,1.1650131940841677,285.3589172363281,284.95001220703125,305.0111694335937,294.53125,300.7869567871094,297.2521057128906,285.3592529296875,1.0,0.7559602856636047,0.7388181686401367,0.7388181686401367,1.0,1.0,-3.8704116344451904,1.76097309589386,2.109438419342041,0.8840005993843079,1.0,1.0,0.0,299.91961669921875,307.0,80018.6015625,0.0,5286.60009765625,1.0,278.1499938964844,282.9349670410156,297.5296325683594,302.6784362792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569082856178284,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.0224609375,0.0,1953.8604736328125,1895.4371337890625,0.0,3924.978515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940180,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.8160367608070374,0.4947870671749115,0.4505986869335174,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.9284536242485046,0.7318298816680908,0.6962146759033203,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.890646755695343,0.6524811387062073,0.4588276445865631,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.8043668270111084,0.473420113325119,0.4541999399662018,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.6544023156166077,0.251672625541687,1.1662811040878296,285.3682861328125,284.95001220703125,305.01971435546875,294.55059814453125,300.7886047363281,297.2509765625,285.3685913085937,1.0,0.7579224705696106,0.7366422414779663,0.7366422414779663,1.0,1.0,-3.8750791549682617,1.762211561203003,2.112867593765259,0.8841920495033264,1.0,1.0,0.0,302.95947265625,310.0,80147.234375,0.0,5321.1630859375,1.0,278.1499938964844,282.94268798828125,297.549072265625,302.7066955566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566202163696288,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.2392578125,0.0,1953.8607177734373,1895.4371337890625,0.0,3922.401611328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940240,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.8160367608070374,0.4947870671749115,0.4505986869335174,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.9284536242485046,0.7318298816680908,0.6962146759033203,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.890646755695343,0.6524811387062073,0.4588276445865631,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.8043668270111084,0.473420113325119,0.4541999399662018,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.6544023156166077,0.251672625541687,1.1662811040878296,285.3682861328125,284.95001220703125,305.01971435546875,294.55059814453125,300.7886047363281,297.2509765625,285.3685913085937,1.0,0.7579224705696106,0.7366422414779663,0.7366422414779663,1.0,1.0,-3.8750791549682617,1.762211561203003,2.112867593765259,0.8841920495033264,1.0,1.0,0.0,302.95947265625,310.0,80147.234375,0.0,5321.1630859375,1.0,278.1499938964844,282.94268798828125,297.549072265625,302.7066955566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566202163696288,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.2392578125,0.0,1953.8607177734373,1895.4371337890625,0.0,3922.401611328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940300,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8150768876075745,0.4945822060108185,0.4504683911800384,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.927146017551422,0.7316109538078308,0.6960682272911072,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8903962969779968,0.654140830039978,0.4600155651569366,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8036574125289917,0.4737609326839447,0.4545755088329315,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.653770387172699,0.2517525255680084,1.1669032573699951,285.37286376953125,284.95001220703125,305.0234680175781,294.5600891113281,300.7890930175781,297.2503967285156,285.3731689453125,1.0,0.7588971257209778,0.7355542778968811,0.7355542778968811,1.0,1.0,-3.877376794815064,1.7628065347671509,2.114570140838623,0.8842703104019165,1.0,1.0,0.0,304.4778747558594,310.0,80210.3359375,0.0,5338.349609375,1.0,278.1499938964844,282.94647216796875,297.55859375,302.7205505371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564783573150636,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.119140625,0.0,1953.86083984375,1895.4371337890625,0.0,3921.132080078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
