time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940360,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.8141193389892578,0.4943770170211792,0.4503378272056579,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.925844430923462,0.7313840389251709,0.6959142088890076,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.8901476860046387,0.6557942032814026,0.461199015378952,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.8029524087905884,0.4740985929965973,0.454948216676712,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.6531433463096619,0.2518303096294403,1.1675161123275757,285.3773498535156,284.95001220703125,305.02685546875,294.5694580078125,300.7893981933594,297.2498474121094,285.37762451171875,1.0,0.7598667144775391,0.7344416379928589,0.7344416379928589,1.0,1.0,-3.8796448707580566,1.7633723020553589,2.116272449493408,0.8843249678611755,1.0,1.0,0.0,305.9952087402344,313.0,80272.4921875,0.0,5355.45703125,1.0,278.1499938964844,282.9501953125,297.5679626464844,302.7342224121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563370943069458,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.81640625,0.0,1953.86083984375,1895.4371337890625,0.0,3919.867919921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940420,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8122081756591797,0.4939647018909454,0.4500753581523895,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.9232618808746338,0.7309096455574036,0.6955869197845459,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.8896569609642029,0.6590866446495056,0.4635556638240814,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.801555335521698,0.4747654497623443,0.4556859731674194,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.6519041061401367,0.2519804835319519,1.168717861175537,285.38604736328125,284.95001220703125,305.03253173828125,294.5877685546875,300.7894592285156,297.2487487792969,285.3863525390625,1.0,0.7617928385734558,0.7322162985801697,0.7322162985801697,1.0,1.0,-3.884106159210205,1.7644522190093994,2.1196539402008057,0.8843952417373657,1.0,1.0,0.0,309.0283508300781,316.0,80394.4140625,0.0,5389.48486328125,1.0,278.1499938964844,282.9574890136719,297.5862731933594,302.76092529296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956063747406006,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.7412109375,0.0,1953.8609619140625,1895.4371337890625,0.0,3917.421142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940480,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.8122081756591797,0.4939647018909454,0.4500753581523895,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.9232618808746338,0.7309096455574036,0.6955869197845459,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.8896569609642029,0.6590866446495056,0.4635556638240814,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.801555335521698,0.4747654497623443,0.4556859731674194,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.6519041061401367,0.2519804835319519,1.168717861175537,285.38604736328125,284.95001220703125,305.03253173828125,294.5877685546875,300.7894592285156,297.2487487792969,285.3863525390625,1.0,0.7617928385734558,0.7322162985801697,0.7322162985801697,1.0,1.0,-3.884106159210205,1.7644522190093994,2.1196539402008057,0.8843952417373657,1.0,1.0,0.0,309.0283508300781,316.0,80394.4140625,0.0,5389.48486328125,1.0,278.1499938964844,282.9574890136719,297.5862731933594,302.76092529296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956063747406006,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.7412109375,0.0,1953.8609619140625,1895.4371337890625,0.0,3917.421142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8102979063987732,0.4935497343540191,0.4498110115528106,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.9207125902175904,0.730415940284729,0.6952418684959412,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.889176070690155,0.6623659729957581,0.465903103351593,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8001754879951477,0.4754239618778229,0.4564162790775299,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.6506848335266113,0.25212562084198,1.1698983907699585,285.39453125,284.95001220703125,305.03662109375,294.6054077148437,300.7889404296875,297.2476806640625,285.3948059082031,1.0,0.7637064456939697,0.7299909591674805,0.7299909591674805,1.0,1.0,-3.888496398925781,1.7654781341552734,2.123018264770508,0.8844212293624878,1.0,1.0,0.0,312.06298828125,319.0,80513.6875,0.0,5423.3759765625,1.0,278.1499938964844,282.9646301269531,297.6040954589844,302.7870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558181166648864,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.1533203125,0.0,1953.861083984375,1895.4371337890625,0.0,3915.2216796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940600,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8102979063987732,0.4935497343540191,0.4498110115528106,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.9207125902175904,0.730415940284729,0.6952418684959412,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.889176070690155,0.6623659729957581,0.465903103351593,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8001754879951477,0.4754239618778229,0.4564162790775299,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.6506848335266113,0.25212562084198,1.1698983907699585,285.39453125,284.95001220703125,305.03662109375,294.6054077148437,300.7889404296875,297.2476806640625,285.3948059082031,1.0,0.7637064456939697,0.7299909591674805,0.7299909591674805,1.0,1.0,-3.888496398925781,1.7654781341552734,2.123018264770508,0.8844212293624878,1.0,1.0,0.0,312.06298828125,319.0,80513.6875,0.0,5423.3759765625,1.0,278.1499938964844,282.9646301269531,297.6040954589844,302.7870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558181166648864,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.1533203125,0.0,1953.861083984375,1895.4371337890625,0.0,3915.2216796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940660,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8083834052085876,0.4931284785270691,0.4495415389537811,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.9181930422782898,0.729884684085846,0.6948621273040771,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8886982798576355,0.6656156778335571,0.4682304561138153,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.7988077998161316,0.4760643243789673,0.4571300446987152,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.649481475353241,0.2522607445716858,1.1710350513458252,285.4024963378906,284.95001220703125,305.0390319824219,294.6223449707031,300.787353515625,297.2466125488281,285.4027709960937,1.0,0.7655978202819824,0.7277888059616089,0.7277888059616089,1.0,1.0,-3.89274525642395,1.7664289474487305,2.12631630897522,0.8843886852264404,1.0,1.0,0.0,315.09381103515625,322.0,80627.5859375,0.0,5456.8642578125,1.0,278.1499938964844,282.9714660644531,297.6208801269531,302.8117980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555670619010924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.4453125,0.0,1953.861083984375,1895.4371337890625,0.0,3912.973388671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940720,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8083834052085876,0.4931284785270691,0.4495415389537811,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.9181930422782898,0.729884684085846,0.6948621273040771,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8886982798576355,0.6656156778335571,0.4682304561138153,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.7988077998161316,0.4760643243789673,0.4571300446987152,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.649481475353241,0.2522607445716858,1.1710350513458252,285.4024963378906,284.95001220703125,305.0390319824219,294.6223449707031,300.787353515625,297.2466125488281,285.4027709960937,1.0,0.7655978202819824,0.7277888059616089,0.7277888059616089,1.0,1.0,-3.89274525642395,1.7664289474487305,2.12631630897522,0.8843886852264404,1.0,1.0,0.0,315.09381103515625,322.0,80627.5859375,0.0,5456.8642578125,1.0,278.1499938964844,282.9714660644531,297.6208801269531,302.8117980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555670619010924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.4453125,0.0,1953.861083984375,1895.4371337890625,0.0,3912.973388671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940780,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8064595460891724,0.4927026331424713,0.4492685198783874,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.9157135486602784,0.7293335795402527,0.6944642066955566,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.8882272839546204,0.668850302696228,0.4705475270748138,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.7974543571472168,0.4766947627067566,0.4578349590301513,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.6482957005500793,0.2523905038833618,1.172149419784546,285.4102478027344,284.95001220703125,305.03973388671875,294.638427734375,300.7851867675781,297.2455749511719,285.4104919433594,1.0,0.7674762010574341,0.7255866527557373,0.7255866527557373,1.0,1.0,-3.896915197372437,1.7673219442367554,2.129593133926392,0.8843109607696533,1.0,1.0,0.0,318.1278686523437,325.0,80738.625,0.0,5490.19921875,1.0,278.1499938964844,282.9781188964844,297.6371459960937,302.8357849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553552865982056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.1611328125,0.0,1953.861083984375,1895.4371337890625,0.0,3911.075927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8064595460891724,0.4927026331424713,0.4492685198783874,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.9157135486602784,0.7293335795402527,0.6944642066955566,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.8882272839546204,0.668850302696228,0.4705475270748138,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.7974543571472168,0.4766947627067566,0.4578349590301513,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.6482957005500793,0.2523905038833618,1.172149419784546,285.4102478027344,284.95001220703125,305.03973388671875,294.638427734375,300.7851867675781,297.2455749511719,285.4104919433594,1.0,0.7674762010574341,0.7255866527557373,0.7255866527557373,1.0,1.0,-3.896915197372437,1.7673219442367554,2.129593133926392,0.8843109607696533,1.0,1.0,0.0,318.1278686523437,325.0,80738.625,0.0,5490.19921875,1.0,278.1499938964844,282.9781188964844,297.6371459960937,302.8357849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553552865982056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.1611328125,0.0,1953.861083984375,1895.4371337890625,0.0,3911.075927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.8054930567741394,0.4924878478050232,0.4491305947303772,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9144909381866456,0.7290510535240173,0.6942589282989502,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.8879949450492859,0.6704629063606262,0.4717028141021728,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.7967833876609802,0.4770065546035766,0.4581843912601471,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.6477095484733582,0.2524535357952118,1.172698974609375,285.4139709472656,284.95001220703125,305.03936767578125,294.6461486816406,300.78387451171875,297.2450561523437,285.41424560546875,1.0,0.7684109807014465,0.7244855761528015,0.7244855761528015,1.0,1.0,-3.89897346496582,1.76774799823761,2.131225347518921,0.8842555284500122,1.0,1.0,0.0,319.6459045410156,325.0,80792.9140625,0.0,5506.81494140625,1.0,278.1499938964844,282.9813537597656,297.64501953125,302.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552649855613708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.2607421875,0.0,1953.861083984375,1895.4371337890625,0.0,3910.266845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.8045271039009094,0.4922705292701721,0.4489904940128326,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.9132785201072692,0.7287587523460388,0.6940446496009827,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.8877626657485962,0.6720666289329529,0.4728522300720215,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7961147427558899,0.4773129820823669,0.4585289359092712,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174499511719,0.6471268534660339,0.2525137960910797,1.1732364892959597,285.4175720214844,284.95001220703125,305.03857421875,294.65362548828125,300.7821655273437,297.2445068359375,285.4178161621094,1.0,0.7693398594856262,0.7233754992485046,0.7233754992485046,1.0,1.0,-3.900992155075073,1.7681455612182615,2.1328465938568115,0.8841812014579773,1.0,1.0,0.0,321.1630554199219,328.0,80845.203125,0.0,5523.314453125,1.0,278.1499938964844,282.9844970703125,297.65252685546875,302.8587341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551714658737184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.9482421875,0.0,1953.861083984375,1895.4371337890625,0.0,3909.42919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.8026074171066284,0.4918301105499267,0.4487056732177734,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.9108907580375672,0.7281561493873596,0.6935996413230896,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.8873017430305481,0.675260066986084,0.4751415252685547,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.794786810874939,0.4779161214828491,0.4592093229293823,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.6459730863571167,0.2526292204856872,1.1742901802062988,285.4244384765625,284.95001220703125,305.0354919433594,294.6678161621094,300.7781982421875,297.24346923828125,285.4246520996094,1.0,0.7711862921714783,0.7211554050445557,0.7211554050445557,1.0,1.0,-3.9049558639526367,1.768888235092163,2.1360676288604736,0.8839978575706482,1.0,1.0,0.0,324.1990661621094,331.0,80946.5703125,0.0,5556.140625,1.0,278.1499938964844,282.9905700683594,297.6669006347656,302.8803100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550103545188904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.8026074171066284,0.4918301105499267,0.4487056732177734,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.9108907580375672,0.7281561493873596,0.6935996413230896,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.8873017430305481,0.675260066986084,0.4751415252685547,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244079589844,0.794786810874939,0.4779161214828491,0.4592093229293823,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.6459730863571167,0.2526292204856872,1.1742901802062988,285.4244384765625,284.95001220703125,305.0354919433594,294.6678161621094,300.7781982421875,297.24346923828125,285.4246520996094,1.0,0.7711862921714783,0.7211554050445557,0.7211554050445557,1.0,1.0,-3.9049558639526367,1.768888235092163,2.1360676288604736,0.8839978575706482,1.0,1.0,0.0,324.1990661621094,331.0,80946.5703125,0.0,5556.140625,1.0,278.1499938964844,282.9905700683594,297.6669006347656,302.8803100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550103545188904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.8007012009620667,0.4913776814937591,0.4484107196331024,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.9085511565208436,0.7275174260139465,0.6931214332580566,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.8868392109870911,0.6784204244613647,0.4774085879325866,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7934662699699402,0.478498101234436,0.4598705172538757,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.6448311805725098,0.2527339160442352,1.1752979755401611,285.43072509765625,284.95001220703125,305.0304260253906,294.6809387207031,300.7730407714844,297.24237060546875,285.4309387207031,1.0,0.7730100750923157,0.7189353108406067,0.7189353108406067,1.0,1.0,-3.9087634086608887,1.7695339918136597,2.1392295360565186,0.8837563395500183,1.0,1.0,0.0,327.2349548339844,334.0,81041.109375,0.0,5588.5302734375,1.0,278.1499938964844,282.9962463378906,297.6799621582031,302.9001159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95485657453537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.8007012009620667,0.4913776814937591,0.4484107196331024,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.9085511565208436,0.7275174260139465,0.6931214332580566,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.8868392109870911,0.6784204244613647,0.4774085879325866,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7934662699699402,0.478498101234436,0.4598705172538757,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.6448311805725098,0.2527339160442352,1.1752979755401611,285.43072509765625,284.95001220703125,305.0304260253906,294.6809387207031,300.7730407714844,297.24237060546875,285.4309387207031,1.0,0.7730100750923157,0.7189353108406067,0.7189353108406067,1.0,1.0,-3.9087634086608887,1.7695339918136597,2.1392295360565186,0.8837563395500183,1.0,1.0,0.0,327.2349548339844,334.0,81041.109375,0.0,5588.5302734375,1.0,278.1499938964844,282.9962463378906,297.6799621582031,302.9001159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95485657453537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.7990359663963318,0.490972101688385,0.4481450915336609,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.9065412878990172,0.7269361615180969,0.6926831007003784,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8864344954490662,0.6811842918395996,0.4793917834758758,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.7923129796981812,0.4789986908435821,0.4604419767856598,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.6438378095626831,0.2528202533721924,1.1761605739593506,285.4359130859375,284.95001220703125,305.02423095703125,294.6915283203125,300.7678527832031,297.2414245605469,285.4361267089844,1.0,0.7746022343635559,0.7169766426086426,0.7169766426086426,1.0,1.0,-3.912028551101685,1.770039677619934,2.141988754272461,0.8835029006004333,1.0,1.0,0.0,329.9092102050781,334.0,81120.4765625,0.0,5616.8291015625,1.0,278.1499938964844,283.00103759765625,297.69073486328125,302.9166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547622203826904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.7988091111183167,0.4909151196479797,0.4481074213981628,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.9062696099281312,0.7268524169921875,0.6926192045211792,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.8863779902458191,0.6815565228462219,0.4796591103076935,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.7921552062034607,0.4790640771389007,0.4605172574520111,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.6437023878097534,0.2528305947780609,1.1762720346450806,285.4365539550781,284.95001220703125,305.02325439453125,294.6929016113281,300.7670288085937,297.24127197265625,285.4367370605469,1.0,0.7748165726661682,0.716709554195404,0.716709554195404,1.0,1.0,-3.912453174591065,1.7700974941253662,2.1423556804656982,0.8834623694419861,1.0,1.0,0.0,330.2734375,337.0,81130.4140625,0.0,5620.62158203125,1.0,278.1499938964844,283.0016174316406,297.6920471191406,302.91864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547436833381652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7969298362731934,0.4904399216175079,0.4477935135364532,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.9040507078170776,0.726157009601593,0.6920892000198364,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.8859161734580994,0.6846637725830078,0.4818902313709259,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7908518314361572,0.4796108603477478,0.4611466825008392,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.6425851583480835,0.2529177963733673,1.1772058010101318,285.4418334960937,284.95001220703125,305.0138854980469,294.7035827636719,300.75994873046875,297.2401428222656,285.4420166015625,1.0,0.7766031622886658,0.7144838571548462,0.7144838571548462,1.0,1.0,-3.916004180908203,1.770571231842041,2.145432949066162,0.8831144571304321,1.0,1.0,0.0,333.3134765625,340.0,81213.1640625,0.0,5652.33642578125,1.0,278.1499938964844,283.006591796875,297.702880859375,302.9355163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546613693237304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7969298362731934,0.4904399216175079,0.4477935135364532,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.9040507078170776,0.726157009601593,0.6920892000198364,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.8859161734580994,0.6846637725830078,0.4818902313709259,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7908518314361572,0.4796108603477478,0.4611466825008392,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.6425851583480835,0.2529177963733673,1.1772058010101318,285.4418334960937,284.95001220703125,305.0138854980469,294.7035827636719,300.75994873046875,297.2401428222656,285.4420166015625,1.0,0.7766031622886658,0.7144838571548462,0.7144838571548462,1.0,1.0,-3.916004180908203,1.770571231842041,2.145432949066162,0.8831144571304321,1.0,1.0,0.0,333.3134765625,340.0,81213.1640625,0.0,5652.33642578125,1.0,278.1499938964844,283.006591796875,297.702880859375,302.9355163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546613693237304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.7959958910942078,0.4901990592479706,0.4476339519023895,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9029686450958252,0.7258022427558899,0.6918178200721741,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.8856869339942932,0.6862114071846008,0.4830016493797302,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.7902044653892517,0.4798799157142639,0.4614574909210205,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.6420318484306335,0.2529591917991638,1.1776636838912964,285.4443359375,284.95001220703125,305.00836181640625,294.7084350585937,300.75616455078125,297.23956298828125,285.4444885253906,1.0,0.7774916291236877,0.7133709788322449,0.7133709788322449,1.0,1.0,-3.9177474975585938,1.7707836627960205,2.146963834762573,0.882924497127533,1.0,1.0,0.0,334.8350830078125,340.0,81253.015625,0.0,5668.123046875,1.0,278.1499938964844,283.0090026855469,297.7080078125,302.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546470642089844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.7950639724731445,0.4899528324604034,0.4474697411060333,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.9018974900245668,0.7254356145858765,0.6915355324745178,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8854553699493408,0.687746524810791,0.4841047823429107,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.7895572781562805,0.4801408946514129,0.4617610275745392,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.641480028629303,0.2529966831207275,1.1781047582626345,285.44659423828125,284.95001220703125,305.00225830078125,294.71295166015625,300.7518920898437,297.23895263671875,285.4467468261719,1.0,0.7783724069595337,0.7122681140899658,0.7122681140899658,1.0,1.0,-3.919434547424317,1.770968317985535,2.148466348648072,0.8827221393585205,1.0,1.0,0.0,336.35601806640625,343.0,81289.8203125,0.0,5683.7353515625,1.0,278.1499938964844,283.0111999511719,297.7125244140625,302.9508361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546250104904176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.53076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7932090759277344,0.4894503951072693,0.4471330046653747,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8997633457183838,0.7246825695037842,0.6909529566764832,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8849921226501465,0.6907978057861328,0.4862982332706451,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7882684469223022,0.4806495606899261,0.4623560905456543,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.6403844356536865,0.2530651390552521,1.178959608078003,285.4507141113281,284.95001220703125,304.98828125,294.72088623046875,300.74267578125,297.2377624511719,285.45086669921875,1.0,0.7801204323768616,0.7100623846054077,0.7100623846054077,1.0,1.0,-3.922712802886963,1.7712745666503906,2.1514382362365723,0.8822796940803528,1.0,1.0,0.0,339.4003295898437,346.0,81359.0625,0.0,5714.70751953125,1.0,278.1499938964844,283.015380859375,297.7207336425781,302.9642028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546210765838624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7932090759277344,0.4894503951072693,0.4471330046653747,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8997633457183838,0.7246825695037842,0.6909529566764832,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8849921226501465,0.6907978057861328,0.4862982332706451,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7882684469223022,0.4806495606899261,0.4623560905456543,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.6403844356536865,0.2530651390552521,1.178959608078003,285.4507141113281,284.95001220703125,304.98828125,294.72088623046875,300.74267578125,297.2377624511719,285.45086669921875,1.0,0.7801204323768616,0.7100623846054077,0.7100623846054077,1.0,1.0,-3.922712802886963,1.7712745666503906,2.1514382362365723,0.8822796940803528,1.0,1.0,0.0,339.4003295898437,346.0,81359.0625,0.0,5714.70751953125,1.0,278.1499938964844,283.015380859375,297.7207336425781,302.9642028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546210765838624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.791360080242157,0.488924890756607,0.4467765092849731,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8976306915283203,0.7238844037055969,0.6903289556503296,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8845181465148926,0.6938011646270752,0.4884593188762665,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.7869784235954285,0.4811261296272278,0.4629219472408294,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.6392934322357178,0.253118097782135,1.179748296737671,285.4540100097656,284.95001220703125,304.97186279296875,294.727294921875,300.7319641113281,297.2364807128906,285.4541015625,1.0,0.7818379402160645,0.7078566551208496,0.7078566551208496,1.0,1.0,-3.9257655143737793,1.7714495658874512,2.154315948486328,0.8817659616470337,1.0,1.0,0.0,342.4447021484375,349.0,81417.9140625,0.0,5744.9970703125,1.0,278.1499938964844,283.0189208984375,297.7269592285156,302.9749450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546170234680176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.791360080242157,0.488924890756607,0.4467765092849731,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8976306915283203,0.7238844037055969,0.6903289556503296,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8845181465148926,0.6938011646270752,0.4884593188762665,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.7869784235954285,0.4811261296272278,0.4629219472408294,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.6392934322357178,0.253118097782135,1.179748296737671,285.4540100097656,284.95001220703125,304.97186279296875,294.727294921875,300.7319641113281,297.2364807128906,285.4541015625,1.0,0.7818379402160645,0.7078566551208496,0.7078566551208496,1.0,1.0,-3.9257655143737793,1.7714495658874512,2.154315948486328,0.8817659616470337,1.0,1.0,0.0,342.4447021484375,349.0,81417.9140625,0.0,5744.9970703125,1.0,278.1499938964844,283.0189208984375,297.7269592285156,302.9749450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546170234680176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7895217537879944,0.4883841276168823,0.4464071691036224,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.8955075144767761,0.7230589389801025,0.6896800994873047,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.8840418457984924,0.6967756748199463,0.4906008541584015,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7856939435005188,0.4815827012062073,0.4634697437286377,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.6382112503051758,0.2531615495681762,1.1804968118667605,285.45672607421875,284.95001220703125,304.9529113769531,294.7320861816406,300.7203369140625,297.2351379394531,285.45684814453125,1.0,0.7835360765457153,0.705645740032196,0.705645740032196,1.0,1.0,-3.928677320480346,1.7715297937393188,2.1571476459503174,0.8811953067779541,1.0,1.0,0.0,345.4926452636719,352.0,81470.3828125,0.0,5774.90185546875,1.0,278.1499938964844,283.0220947265625,297.7320251464844,302.9840393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546812772750854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7895217537879944,0.4883841276168823,0.4464071691036224,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.8955075144767761,0.7230589389801025,0.6896800994873047,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.8840418457984924,0.6967756748199463,0.4906008541584015,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7856939435005188,0.4815827012062073,0.4634697437286377,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.6382112503051758,0.2531615495681762,1.1804968118667605,285.45672607421875,284.95001220703125,304.9529113769531,294.7320861816406,300.7203369140625,297.2351379394531,285.45684814453125,1.0,0.7835360765457153,0.705645740032196,0.705645740032196,1.0,1.0,-3.928677320480346,1.7715297937393188,2.1571476459503174,0.8811953067779541,1.0,1.0,0.0,345.4926452636719,352.0,81470.3828125,0.0,5774.90185546875,1.0,278.1499938964844,283.0220947265625,297.7320251464844,302.9840393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546812772750854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.7876908183097839,0.4878223836421966,0.4460200071334839,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8933901190757751,0.7221973538398743,0.6889983415603638,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8835586905479431,0.6997110843658447,0.4927160441875458,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.784410834312439,0.4820117950439453,0.4639926850795746,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.6371350288391113,0.253192275762558,1.1811912059783936,285.4587097167969,284.95001220703125,304.93133544921875,294.7351989746094,300.7073974609375,297.2337341308594,285.4587707519531,1.0,0.785209059715271,0.7034348249435425,0.7034348249435425,1.0,1.0,-3.9314019680023193,1.7714955806732178,2.1599063873291016,0.8805621862411499,1.0,1.0,0.0,348.5423889160156,355.0,81513.4140625,0.0,5804.25146484375,1.0,278.1499938964844,283.0246887207031,297.7353210449219,302.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547818303108216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.936767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.7876908183097839,0.4878223836421966,0.4460200071334839,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8933901190757751,0.7221973538398743,0.6889983415603638,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8835586905479431,0.6997110843658447,0.4927160441875458,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.784410834312439,0.4820117950439453,0.4639926850795746,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.6371350288391113,0.253192275762558,1.1811912059783936,285.4587097167969,284.95001220703125,304.93133544921875,294.7351989746094,300.7073974609375,297.2337341308594,285.4587707519531,1.0,0.785209059715271,0.7034348249435425,0.7034348249435425,1.0,1.0,-3.9314019680023193,1.7714955806732178,2.1599063873291016,0.8805621862411499,1.0,1.0,0.0,348.5423889160156,355.0,81513.4140625,0.0,5804.25146484375,1.0,278.1499938964844,283.0246887207031,297.7353210449219,302.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547818303108216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.936767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7867802381515503,0.4875367879867553,0.445822536945343,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8923364877700806,0.721759021282196,0.6886506676673889,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.883317768573761,0.7011712193489075,0.4937684237957001,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7837724685668945,0.4822206199169159,0.4642490446567535,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6366007924079895,0.2532049417495727,1.1815273761749268,285.45953369140625,284.95001220703125,304.9195251464844,294.736083984375,300.7006225585937,297.2330322265625,285.4595947265625,1.0,0.7860400080680847,0.7023293972015381,0.7023293972015381,1.0,1.0,-3.932724952697754,1.7714500427246094,2.1612749099731445,0.8802280426025391,1.0,1.0,0.0,350.06884765625,355.0,81533.0,0.0,5818.82421875,1.0,278.1499938964844,283.02587890625,297.736572265625,302.99371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954870104789734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.72802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.7858697772026062,0.4872430860996246,0.445618063211441,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.8912823796272278,0.7213073372840881,0.6882907748222351,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.8830727338790894,0.7026160955429077,0.4948106706142425,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.7831321954727173,0.4824185669422149,0.4644955992698669,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.6360664963722229,0.2532128393650055,1.1818430423736572,285.4600524902344,284.95001220703125,304.90704345703125,294.73651123046875,300.6932983398437,297.2322998046875,285.4600830078125,1.0,0.786861777305603,0.7012367248535156,0.7012367248535156,1.0,1.0,-3.9339773654937744,1.7713717222213743,2.1626055240631104,0.8798816800117493,1.0,1.0,0.0,351.5950622558594,358.0,81548.5859375,0.0,5833.17333984375,1.0,278.1499938964844,283.0268249511719,297.7370910644531,302.9956359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549484848976136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.4306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
