time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942220,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.7840534448623657,0.4866386353969574,0.4451946020126343,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8891783952713013,0.720377504825592,0.687546968460083,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.882577121257782,0.7054768800735474,0.4968756735324859,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.7818513512611389,0.4827924966812134,0.4649689197540283,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.6350012421607971,0.2532191574573517,1.18243408203125,285.46051025390625,284.95001220703125,304.87994384765625,294.7359619140625,300.67779541015625,297.2308044433594,285.4605407714844,1.0,0.7884864807128906,0.6990513205528259,0.6990513205528259,1.0,1.0,-3.9363391399383545,1.771129131317139,2.165210008621216,0.8791419267654419,1.0,1.0,0.0,354.6496887207031,361.0,81573.34375,0.0,5861.44580078125,1.0,278.1499938964844,283.0283508300781,297.73681640625,302.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955146551132202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.7840534448623657,0.4866386353969574,0.4451946020126343,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8891783952713013,0.720377504825592,0.687546968460083,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.882577121257782,0.7054768800735474,0.4968756735324859,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.7818513512611389,0.4827924966812134,0.4649689197540283,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.6350012421607971,0.2532191574573517,1.18243408203125,285.46051025390625,284.95001220703125,304.87994384765625,294.7359619140625,300.67779541015625,297.2308044433594,285.4605407714844,1.0,0.7884864807128906,0.6990513205528259,0.6990513205528259,1.0,1.0,-3.9363391399383545,1.771129131317139,2.165210008621216,0.8791419267654419,1.0,1.0,0.0,354.6496887207031,361.0,81573.34375,0.0,5861.44580078125,1.0,278.1499938964844,283.0283508300781,297.73681640625,302.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955146551132202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.7822366952896118,0.4860015213489532,0.4447429478168487,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8870723843574524,0.7193970084190369,0.6867567300796509,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8820629715919495,0.7082751393318176,0.4988988041877746,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.7805613279342651,0.4831232726573944,0.4654028415679931,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.6339345574378967,0.2532068192958832,1.1829454898834229,285.4599609375,284.95001220703125,304.8500061035156,294.7334289550781,300.66070556640625,297.22918701171875,285.4599609375,1.0,0.7900747656822205,0.6968659162521362,0.6968659162521362,1.0,1.0,-3.93841814994812,1.7707269191741943,2.167691230773926,0.8783217668533325,1.0,1.0,0.0,357.7055969238281,364.0,81585.625,0.0,5888.83203125,1.0,278.1499938964844,283.02911376953125,297.7342834472656,302.99658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553622007369996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.7822366952896118,0.4860015213489532,0.4447429478168487,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8870723843574524,0.7193970084190369,0.6867567300796509,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8820629715919495,0.7082751393318176,0.4988988041877746,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.7805613279342651,0.4831232726573944,0.4654028415679931,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.6339345574378967,0.2532068192958832,1.1829454898834229,285.4599609375,284.95001220703125,304.8500061035156,294.7334289550781,300.66070556640625,297.22918701171875,285.4599609375,1.0,0.7900747656822205,0.6968659162521362,0.6968659162521362,1.0,1.0,-3.93841814994812,1.7707269191741943,2.167691230773926,0.8783217668533325,1.0,1.0,0.0,357.7055969238281,364.0,81585.625,0.0,5888.83203125,1.0,278.1499938964844,283.02911376953125,297.7342834472656,302.99658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553622007369996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.7804976105690002,0.4853700399398803,0.4442923665046692,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.8850546479225159,0.7184227705001831,0.6859683990478516,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.8815468549728394,0.7108854651451111,0.5007935762405396,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.7793217301368713,0.4834150671958923,0.4657958745956421,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.6329127550125122,0.2531831562519073,1.183387041091919,285.4589538574219,284.95001220703125,304.819580078125,294.73004150390625,300.6436767578125,297.2274169921875,285.4589233398437,1.0,0.791574239730835,0.6947904825210571,0.6947904825210571,1.0,1.0,-3.9402122497558594,1.770234227180481,2.169978141784668,0.8774863481521606,1.0,1.0,0.0,360.6446533203125,364.0,81591.984375,0.0,5914.5234375,1.0,278.1499938964844,283.029541015625,297.73114013671875,302.9942932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555941820144652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.7804245948791504,0.4853426218032837,0.4442726075649261,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.8849697709083557,0.7183800339698792,0.6859336495399475,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.8815224766731262,0.7109870314598083,0.5008681416511536,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.7792692184448242,0.4834256768226623,0.4658108353614807,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.6328696608543396,0.2531813979148865,1.1834022998809814,285.4588928222656,284.95001220703125,304.8182983398437,294.7298889160156,300.6429443359375,297.2273254394531,285.4588623046875,1.0,0.7916350960731506,0.694703996181488,0.694703996181488,1.0,1.0,-3.940272808074951,1.7702064514160156,2.1700663566589355,0.8774484395980835,1.0,1.0,0.0,360.767333984375,367.0,81591.984375,0.0,5915.548828125,1.0,278.1499938964844,283.029541015625,297.7309875488281,302.994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955601155757904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.7786135673522949,0.4846585094928741,0.4437805414199829,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8828652501106262,0.7173182368278503,0.6850704550743103,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8809351325035095,0.7135604023933411,0.5027527809143066,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.7779704928398132,0.4836949706077575,0.4661886394023895,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6318026185035706,0.2531402111053467,1.183793544769287,285.457275390625,284.95001220703125,304.7860412597656,294.7263488769531,300.6245422363281,297.2250671386719,285.4572448730469,1.0,0.7931603193283081,0.6925420761108398,0.6925420761108398,1.0,1.0,-3.94183611869812,1.769521951675415,2.172314167022705,0.8764994740486145,1.0,1.0,0.0,363.8362731933594,370.0,81592.734375,0.0,5941.37890625,1.0,278.1499938964844,283.02960205078125,297.7273254394531,302.9906921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955780863761902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.7786135673522949,0.4846585094928741,0.4437805414199829,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8828652501106262,0.7173182368278503,0.6850704550743103,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8809351325035095,0.7135604023933411,0.5027527809143066,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.7779704928398132,0.4836949706077575,0.4661886394023895,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6318026185035706,0.2531402111053467,1.183793544769287,285.457275390625,284.95001220703125,304.7860412597656,294.7263488769531,300.6245422363281,297.2250671386719,285.4572448730469,1.0,0.7931603193283081,0.6925420761108398,0.6925420761108398,1.0,1.0,-3.94183611869812,1.769521951675415,2.172314167022705,0.8764994740486145,1.0,1.0,0.0,363.8362731933594,370.0,81592.734375,0.0,5941.37890625,1.0,278.1499938964844,283.02960205078125,297.7273254394531,302.9906921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955780863761902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.7777108550071716,0.4843094944953918,0.4435285627841949,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.8818154335021973,0.7167755961418152,0.6846280097961426,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.8806301355361938,0.7148138284683228,0.5036715269088745,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.7773215174674988,0.4838206470012665,0.4663693308830261,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.6312700510025024,0.2531152963638305,1.1839711666107178,285.45635986328125,284.95001220703125,304.76971435546875,294.7245788574219,300.615234375,297.2238464355469,285.456298828125,1.0,0.793912947177887,0.6914610862731934,0.6914610862731934,1.0,1.0,-3.942537307739258,1.7691316604614258,2.173405647277832,0.8760010004043579,1.0,1.0,0.0,365.3727111816406,370.0,81591.8203125,0.0,5954.0498046875,1.0,278.1499938964844,283.029541015625,297.7254638671875,302.98883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558609127998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.7768082618713379,0.4839517772197723,0.4432688355445862,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.8807650208473206,0.7162188291549683,0.6841720342636108,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.8803141117095947,0.7160391807556152,0.5045676827430725,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.776669979095459,0.4839341938495636,0.4665387868881225,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.6307362914085388,0.2530849575996399,1.18412446975708,285.4552917480469,284.95001220703125,304.7532653808594,294.7228088378906,300.60577392578125,297.2225952148437,285.4552307128906,1.0,0.7946531176567078,0.6903879046440125,0.6903879046440125,1.0,1.0,-3.943143606185913,1.7686946392059326,2.17444920539856,0.8754847049713135,1.0,1.0,0.0,366.90771484375,373.0,81589.4375,0.0,5966.40185546875,1.0,278.1499938964844,283.0294189453125,297.7236022949219,302.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559319615364076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.240966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.7750093936920166,0.483217716217041,0.442732959985733,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8786709904670715,0.715077817440033,0.6832340955734253,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.879672110080719,0.7184478640556335,0.5063275098800659,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.7753668427467346,0.4841358363628387,0.4668540358543396,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.6296705007553101,0.2530138790607452,1.18438458442688,285.45294189453125,284.95001220703125,304.7200012207031,294.7192687988281,300.58673095703125,297.2201232910156,285.4528503417969,1.0,0.7961091995239258,0.6882415413856506,0.6882415413856506,1.0,1.0,-3.944180965423584,1.7677181959152222,2.176462888717652,0.8744012117385864,1.0,1.0,0.0,369.9745178222656,376.0,81581.953125,0.0,5990.51611328125,1.0,278.1499938964844,283.02899169921875,297.719970703125,302.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560603499412536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.7750093936920166,0.483217716217041,0.442732959985733,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8786709904670715,0.715077817440033,0.6832340955734253,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.879672110080719,0.7184478640556335,0.5063275098800659,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.7753668427467346,0.4841358363628387,0.4668540358543396,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.6296705007553101,0.2530138790607452,1.18438458442688,285.45294189453125,284.95001220703125,304.7200012207031,294.7192687988281,300.58673095703125,297.2201232910156,285.4528503417969,1.0,0.7961091995239258,0.6882415413856506,0.6882415413856506,1.0,1.0,-3.944180965423584,1.7677181959152222,2.176462888717652,0.8744012117385864,1.0,1.0,0.0,369.9745178222656,376.0,81581.953125,0.0,5990.51611328125,1.0,278.1499938964844,283.02899169921875,297.719970703125,302.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560603499412536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7732195854187012,0.4824591875076294,0.442175418138504,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8765872120857239,0.7139012813568115,0.682262659072876,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8790204524993896,0.7208051681518555,0.5080491304397583,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7740639448165894,0.4843036234378814,0.4671376645565033,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.628607451915741,0.2529296278953552,1.1845858097076416,285.45025634765625,284.95001220703125,304.686279296875,294.7157592773437,300.56744384765625,297.2176818847656,285.4501647949219,1.0,0.7975344061851501,0.6860952377319336,0.6860952377319336,1.0,1.0,-3.944997310638428,1.7666107416152954,2.1783864498138428,0.8732523322105408,1.0,1.0,0.0,373.0368041992188,379.0,81571.078125,0.0,6013.8798828125,1.0,278.1499938964844,283.0283508300781,297.7164001464844,302.9784240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561724662780762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7732195854187012,0.4824591875076294,0.442175418138504,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8765872120857239,0.7139012813568115,0.682262659072876,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8790204524993896,0.7208051681518555,0.5080491304397583,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7740639448165894,0.4843036234378814,0.4671376645565033,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.628607451915741,0.2529296278953552,1.1845858097076416,285.45025634765625,284.95001220703125,304.686279296875,294.7157592773437,300.56744384765625,297.2176818847656,285.4501647949219,1.0,0.7975344061851501,0.6860952377319336,0.6860952377319336,1.0,1.0,-3.944997310638428,1.7666107416152954,2.1783864498138428,0.8732523322105408,1.0,1.0,0.0,373.0368041992188,379.0,81571.078125,0.0,6013.8798828125,1.0,278.1499938964844,283.0283508300781,297.7164001464844,302.9784240722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561724662780762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7714389562606812,0.4816764295101166,0.4415962696075439,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8745138049125671,0.7126891016960144,0.6812577843666077,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8783608675003052,0.7231122255325317,0.5097352862358093,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7727606296539307,0.4844361245632171,0.467388391494751,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.6275466084480286,0.2528325915336609,1.184729814529419,285.4472961425781,284.95001220703125,304.6520690917969,294.7123107910156,300.54803466796875,297.2152709960937,285.4472045898437,1.0,0.7989293932914734,0.6840213537216187,0.6840213537216187,1.0,1.0,-3.945595979690552,1.7654229402542114,2.18017315864563,0.8720870018005371,1.0,1.0,0.0,376.0945129394531,382.0,81557.3046875,0.0,6036.50048828125,1.0,278.1499938964844,283.02752685546875,297.7128601074219,302.9739990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562707543373108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7714389562606812,0.4816764295101166,0.4415962696075439,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8745138049125671,0.7126891016960144,0.6812577843666077,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8783608675003052,0.7231122255325317,0.5097352862358093,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7727606296539307,0.4844361245632171,0.467388391494751,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.6275466084480286,0.2528325915336609,1.184729814529419,285.4472961425781,284.95001220703125,304.6520690917969,294.7123107910156,300.54803466796875,297.2152709960937,285.4472045898437,1.0,0.7989293932914734,0.6840213537216187,0.6840213537216187,1.0,1.0,-3.945595979690552,1.7654229402542114,2.18017315864563,0.8720870018005371,1.0,1.0,0.0,376.0945129394531,382.0,81557.3046875,0.0,6036.50048828125,1.0,278.1499938964844,283.02752685546875,297.7128601074219,302.9739990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562707543373108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7696696519851685,0.4808735251426697,0.4409992694854736,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8724525570869446,0.7114458084106445,0.680223822593689,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8776958584785461,0.7253751754760742,0.5113908648490906,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7714587450027466,0.4845371842384338,0.4676098823547363,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.6264885067939758,0.2527247965335846,1.1848262548446655,285.444091796875,284.95001220703125,304.617431640625,294.7088928222656,300.5284423828125,297.2129211425781,285.4440002441406,1.0,0.8002986907958984,0.6819475293159485,0.6819475293159485,1.0,1.0,-3.946008920669556,1.7641234397888184,2.1818854808807373,0.8708645701408386,1.0,1.0,0.0,379.14947509765625,385.0,81540.734375,0.0,6058.4912109375,1.0,278.1499938964844,283.02655029296875,297.7094116210937,302.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956356644630432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7696696519851685,0.4808735251426697,0.4409992694854736,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8724525570869446,0.7114458084106445,0.680223822593689,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8776958584785461,0.7253751754760742,0.5113908648490906,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7714587450027466,0.4845371842384338,0.4676098823547363,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.6264885067939758,0.2527247965335846,1.1848262548446655,285.444091796875,284.95001220703125,304.617431640625,294.7088928222656,300.5284423828125,297.2129211425781,285.4440002441406,1.0,0.8002986907958984,0.6819475293159485,0.6819475293159485,1.0,1.0,-3.946008920669556,1.7641234397888184,2.1818854808807373,0.8708645701408386,1.0,1.0,0.0,379.14947509765625,385.0,81540.734375,0.0,6058.4912109375,1.0,278.1499938964844,283.02655029296875,297.7094116210937,302.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956356644630432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7687920331954956,0.4804697930812835,0.4406985342502594,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.8714299201965332,0.710820198059082,0.6797032952308655,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.8773664832115173,0.7265022397041321,0.5122154951095581,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7708126306533813,0.4845838844776153,0.4677171111106872,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.625962495803833,0.2526696324348449,1.1848688125610352,285.4424743652344,284.95001220703125,304.5999755859375,294.70721435546875,300.51861572265625,297.2117004394531,285.4423522949219,1.0,0.8009799718856812,0.680910587310791,0.680910587310791,1.0,1.0,-3.946193218231201,1.763453483581543,2.182739734649658,0.8702400326728821,1.0,1.0,0.0,380.67767333984375,385.0,81532.015625,0.0,6069.42041015625,1.0,278.1499938964844,283.0260314941406,297.7076721191406,302.9671325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563960433006288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.7679174542427063,0.480060875415802,0.4403930902481079,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8704102039337158,0.7101855874061584,0.6791743636131287,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8770353198051453,0.7276161313056946,0.5130311846733093,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.7701665163040161,0.4846213757991791,0.4678157866001129,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.6254367232322693,0.252611368894577,1.184897780418396,285.44073486328125,284.95001220703125,304.5823974609375,294.70556640625,300.5086364746094,297.2104797363281,285.4406433105469,1.0,0.8016539812088013,0.6798542737960815,0.6798542737960815,1.0,1.0,-3.946324825286865,1.7627384662628174,2.1835861206054688,0.8695884943008423,1.0,1.0,0.0,382.204345703125,388.0,81522.4140625,0.0,6080.16357421875,1.0,278.1499938964844,283.0254821777344,297.7059936523437,302.9648132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564324617385864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.7216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.7661724090576172,0.4792212843894958,0.4397635161876678,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.8683746457099915,0.7088831067085266,0.6780855059623718,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.8763613104820251,0.7297941446304321,0.5146287083625793,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.7688685655593872,0.4846620857715606,0.4679812490940094,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.6243828535079956,0.2524837255477905,1.1849069595336914,285.4370422363281,284.95001220703125,304.54693603515625,294.70233154296875,300.4885559082031,297.2081298828125,285.4369201660156,1.0,0.8029759526252747,0.6777415871620178,0.6777415871620178,1.0,1.0,-3.946390390396118,1.7611948251724243,2.1851954460144043,0.8682250380516052,1.0,1.0,0.0,385.2549743652344,391.0,81500.3828125,0.0,6100.9755859375,1.0,278.1499938964844,283.024169921875,297.7026672363281,302.9600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95649391412735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.7661724090576172,0.4792212843894958,0.4397635161876678,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.8683746457099915,0.7088831067085266,0.6780855059623718,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.8763613104820251,0.7297941446304321,0.5146287083625793,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.7688685655593872,0.4846620857715606,0.4679812490940094,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.6243828535079956,0.2524837255477905,1.1849069595336914,285.4370422363281,284.95001220703125,304.54693603515625,294.70233154296875,300.4885559082031,297.2081298828125,285.4369201660156,1.0,0.8029759526252747,0.6777415871620178,0.6777415871620178,1.0,1.0,-3.946390390396118,1.7611948251724243,2.1851954460144043,0.8682250380516052,1.0,1.0,0.0,385.2549743652344,391.0,81500.3828125,0.0,6100.9755859375,1.0,278.1499938964844,283.024169921875,297.7026672363281,302.9600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95649391412735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.764438807964325,0.4783625602722168,0.4391174614429474,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8663520216941833,0.7075529098510742,0.6769711375236511,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8756821751594543,0.731930136680603,0.5161975026130676,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7675727009773254,0.4846739768981933,0.4681200385093689,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.623329758644104,0.2523469924926758,1.184876799583435,285.4331359863281,284.95001220703125,304.5111389160156,294.6991882324219,300.4682922363281,297.2057800292969,285.4330139160156,1.0,0.8042759299278259,0.6756289005279541,0.6756289005279541,1.0,1.0,-3.946291208267212,1.759546399116516,2.1867446899414062,0.8668032884597778,1.0,1.0,0.0,388.30511474609375,394.0,81476.1171875,0.0,6121.234375,1.0,278.1499938964844,283.022705078125,297.699462890625,302.9552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956543266773224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.764438807964325,0.4783625602722168,0.4391174614429474,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8663520216941833,0.7075529098510742,0.6769711375236511,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8756821751594543,0.731930136680603,0.5161975026130676,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7675727009773254,0.4846739768981933,0.4681200385093689,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.623329758644104,0.2523469924926758,1.184876799583435,285.4331359863281,284.95001220703125,304.5111389160156,294.6991882324219,300.4682922363281,297.2057800292969,285.4330139160156,1.0,0.8042759299278259,0.6756289005279541,0.6756289005279541,1.0,1.0,-3.946291208267212,1.759546399116516,2.1867446899414062,0.8668032884597778,1.0,1.0,0.0,388.30511474609375,394.0,81476.1171875,0.0,6121.234375,1.0,278.1499938964844,283.022705078125,297.699462890625,302.9552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956543266773224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.7627133131027222,0.4774794280529022,0.4384500086307525,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8643388152122498,0.7061874866485596,0.6758241057395935,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.874992311000824,0.7340109348297119,0.5177286863327026,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7662742137908936,0.4846490621566772,0.4682246446609497,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.6222744584083557,0.2521989643573761,1.1847974061965942,285.4289855957031,284.95001220703125,304.4749755859375,294.6961364746094,300.4479675292969,297.2034912109375,285.4288635253906,1.0,0.8055484294891357,0.6736118197441101,0.6736118197441101,1.0,1.0,-3.945981502532959,1.757842779159546,2.188138723373413,0.8653839826583862,1.0,1.0,0.0,391.3534851074219,397.0,81449.6640625,0.0,6140.775390625,1.0,278.1499938964844,283.0211486816406,297.6963806152344,302.9504089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565807580947876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.04833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.7627133131027222,0.4774794280529022,0.4384500086307525,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8643388152122498,0.7061874866485596,0.6758241057395935,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.874992311000824,0.7340109348297119,0.5177286863327026,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7662742137908936,0.4846490621566772,0.4682246446609497,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.6222744584083557,0.2521989643573761,1.1847974061965942,285.4289855957031,284.95001220703125,304.4749755859375,294.6961364746094,300.4479675292969,297.2034912109375,285.4288635253906,1.0,0.8055484294891357,0.6736118197441101,0.6736118197441101,1.0,1.0,-3.945981502532959,1.757842779159546,2.188138723373413,0.8653839826583862,1.0,1.0,0.0,391.3534851074219,397.0,81449.6640625,0.0,6140.775390625,1.0,278.1499938964844,283.0211486816406,297.6963806152344,302.9504089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565807580947876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.04833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.7609978914260864,0.4765758216381073,0.4377647638320923,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.8623375296592712,0.7047929167747498,0.6746503114700317,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.8742953538894653,0.7360460162162781,0.5192286372184753,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.764976441860199,0.4845936298370361,0.4683010578155517,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.6212176084518433,0.2520418763160705,1.1846790313720703,285.4246520996094,284.95001220703125,304.4385070800781,294.6932373046875,300.42755126953125,297.20123291015625,285.4245300292969,1.0,0.8067984580993652,0.6715947389602661,0.6715947389602661,1.0,1.0,-3.945499420166016,1.7560358047485352,2.18946385383606,0.8639061450958252,1.0,1.0,0.0,394.40185546875,400.0,81421.046875,0.0,6159.73583984375,1.0,278.1499938964844,283.0194396972656,297.69342041015625,302.9455261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566054940223694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.7609978914260864,0.4765758216381073,0.4377647638320923,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.8623375296592712,0.7047929167747498,0.6746503114700317,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.8742953538894653,0.7360460162162781,0.5192286372184753,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.764976441860199,0.4845936298370361,0.4683010578155517,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.6212176084518433,0.2520418763160705,1.1846790313720703,285.4246520996094,284.95001220703125,304.4385070800781,294.6932373046875,300.42755126953125,297.20123291015625,285.4245300292969,1.0,0.8067984580993652,0.6715947389602661,0.6715947389602661,1.0,1.0,-3.945499420166016,1.7560358047485352,2.18946385383606,0.8639061450958252,1.0,1.0,0.0,394.40185546875,400.0,81421.046875,0.0,6159.73583984375,1.0,278.1499938964844,283.0194396972656,297.69342041015625,302.9455261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566054940223694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.7601466774940491,0.4761205613613128,0.4374192655086517,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8613444566726685,0.7040911912918091,0.6740593314170837,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8739489912986755,0.7370575070381165,0.5199743509292603,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.7643317580223083,0.4845613241195678,0.4683350622653961,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.620690107345581,0.2519620358943939,1.184614181518555,285.4224548339844,284.95001220703125,304.4201354980469,294.6918334960937,300.41729736328125,297.2001037597656,285.4223327636719,1.0,0.8074198365211487,0.6705861687660217,0.6705861687660217,1.0,1.0,-3.94523286819458,1.7551106214523315,2.190122365951538,0.863152801990509,1.0,1.0,0.0,395.9268493652344,400.0,81406.4140625,0.0,6169.134765625,1.0,278.1499938964844,283.0185852050781,297.69195556640625,302.9430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566127061843872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.33447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.7592975497245789,0.4756592810153961,0.4370684027671814,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.860353946685791,0.7033808827400208,0.6734604239463806,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8736001253128052,0.7380549311637878,0.5207107067108154,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.7636867165565491,0.4845200479030609,0.4683607816696167,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.6201615929603577,0.25187948346138,1.1845378875732422,285.4201965332031,284.95001220703125,304.4017028808594,294.6904602050781,300.4069519042969,297.198974609375,285.4200439453125,1.0,0.8080347776412964,0.6695443391799927,0.6695443391799927,1.0,1.0,-3.944915533065796,1.754130721092224,2.1907849311828613,0.862358808517456,1.0,1.0,0.0,397.4511413574219,403.0,81391.0234375,0.0,6178.35693359375,1.0,278.1499938964844,283.0176696777344,297.6905517578125,302.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566174745559692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.7576042413711548,0.4747170507907867,0.436349481344223,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.8583793044090271,0.7019336223602295,0.6722379326820374,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.8728927969932556,0.7400053143501282,0.5221531391143799,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.7623941898345947,0.4844098389148712,0.4683863222599029,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.6190999746322632,0.2517059743404388,1.1843489408493042,285.4154357910156,284.95001220703125,304.3646240234375,294.6878356933594,300.3861083984375,297.1967468261719,285.415283203125,1.0,0.80924391746521,0.6674606800079346,0.6674606800079346,1.0,1.0,-3.9441192150115967,1.7520723342895508,2.192046880722046,0.8607116341590881,1.0,1.0,0.0,400.4989013671875,406.0,81358.140625,0.0,6196.248046875,1.0,278.1499938964844,283.01568603515625,297.6878662109375,302.9358215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566169381141664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
