time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944080,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.7576042413711548,0.4747170507907867,0.436349481344223,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.8583793044090271,0.7019336223602295,0.6722379326820374,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.8728927969932556,0.7400053143501282,0.5221531391143799,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.7623941898345947,0.4844098389148712,0.4683863222599029,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.6190999746322632,0.2517059743404388,1.1843489408493042,285.4154357910156,284.95001220703125,304.3646240234375,294.6878356933594,300.3861083984375,297.1967468261719,285.415283203125,1.0,0.80924391746521,0.6674606800079346,0.6674606800079346,1.0,1.0,-3.9441192150115967,1.7520723342895508,2.192046880722046,0.8607116341590881,1.0,1.0,0.0,400.4989013671875,406.0,81358.140625,0.0,6196.248046875,1.0,278.1499938964844,283.01568603515625,297.6878662109375,302.9358215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566169381141664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.372314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.7559180855751038,0.473749577999115,0.435608446598053,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8564146757125854,0.7004546523094177,0.6709856390953064,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8721727132797241,0.7418960332870483,0.5235549211502075,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.7611002922058105,0.4842664301395416,0.4683806300163269,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.6180316805839539,0.2515217959880829,1.1841137409210205,285.41046142578125,284.95001220703125,304.3272705078125,294.68536376953125,300.3651428222656,297.19451904296875,285.4103088378906,1.0,0.8104268312454224,0.6653769612312317,0.6653769612312317,1.0,1.0,-3.943118095397949,1.7498918771743774,2.1932263374328613,0.8589903116226196,1.0,1.0,0.0,403.5454711914063,409.0,81322.75,0.0,6213.43505859375,1.0,278.1499938964844,283.0135803222656,297.68536376953125,302.93096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566022157669068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.7559180855751038,0.473749577999115,0.435608446598053,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8564146757125854,0.7004546523094177,0.6709856390953064,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8721727132797241,0.7418960332870483,0.5235549211502075,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.7611002922058105,0.4842664301395416,0.4683806300163269,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.6180316805839539,0.2515217959880829,1.1841137409210205,285.41046142578125,284.95001220703125,304.3272705078125,294.68536376953125,300.3651428222656,297.19451904296875,285.4103088378906,1.0,0.8104268312454224,0.6653769612312317,0.6653769612312317,1.0,1.0,-3.943118095397949,1.7498918771743774,2.1932263374328613,0.8589903116226196,1.0,1.0,0.0,403.5454711914063,409.0,81322.75,0.0,6213.43505859375,1.0,278.1499938964844,283.0135803222656,297.68536376953125,302.93096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566022157669068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7543630599975586,0.472834974527359,0.434906005859375,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8546042442321777,0.6990619897842407,0.669804573059082,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8714998364448547,0.7436134219169617,0.524830162525177,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7599035501480103,0.4841126799583435,0.4683558642864227,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.6170358061790466,0.2513442635536194,1.1838667392730713,285.4057922363281,284.95001220703125,304.2923889160156,294.6832580566406,300.3457946777344,297.1924743652344,285.4056091308594,1.0,0.8115078806877136,0.6636110544204712,0.6636110544204712,1.0,1.0,-3.942059755325317,1.7479181289672852,2.194141626358032,0.8574721217155457,1.0,1.0,0.0,406.37298583984375,409.0,81289.5546875,0.0,6228.9423828125,1.0,278.1499938964844,283.0115966796875,297.68316650390625,302.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565772414207458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7542433142662048,0.4727635383605957,0.4348510503768921,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.8544649481773376,0.6989534497261047,0.669712483882904,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.8714475035667419,0.743743896484375,0.5249271392822266,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7598112225532532,0.4840997159481048,0.4683529436588287,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.6169586777687073,0.2513301968574524,1.1838462352752686,285.4054260253906,284.95001220703125,304.2897033691406,294.68310546875,300.34429931640625,297.1923217773437,285.4052429199219,1.0,0.8115904331207275,0.6634747385978699,0.6634747385978699,1.0,1.0,-3.941971302032471,1.7477622032165527,2.194209098815918,0.8573527932167053,1.0,1.0,0.0,406.5911560058594,410.0,81286.9296875,0.0,6230.115234375,1.0,278.1499938964844,283.0114440917969,297.6830139160156,302.9262390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565749168395996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7529944181442261,0.4717642366886139,0.4340399503707886,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8530087471008301,0.6974336504936218,0.6683783531188965,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8712266683578491,0.7455560564994812,0.5262423157691956,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7589517831802368,0.483914315700531,0.4682638943195343,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.6162126064300537,0.2511356174945831,1.1833555698394775,285.3998718261719,284.95001220703125,304.2518920898437,294.6810302734375,300.3233947753906,297.190185546875,285.3996887207031,1.0,0.8121707439422607,0.6615725755691528,0.6615725755691528,1.0,1.0,-3.94027590751648,1.7453621625900269,2.194913864135742,0.855573296546936,1.0,1.0,0.0,408.5122985839844,410.0,81245.0390625,0.0,6237.36083984375,1.0,278.1499938964844,283.00897216796875,297.6808166503906,302.9213562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565287828445436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7529944181442261,0.4717642366886139,0.4340399503707886,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8530087471008301,0.6974336504936218,0.6683783531188965,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8712266683578491,0.7455560564994812,0.5262423157691956,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7589517831802368,0.483914315700531,0.4682638943195343,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.6162126064300537,0.2511356174945831,1.1833555698394775,285.3998718261719,284.95001220703125,304.2518920898437,294.6810302734375,300.3233947753906,297.190185546875,285.3996887207031,1.0,0.8121707439422607,0.6615725755691528,0.6615725755691528,1.0,1.0,-3.94027590751648,1.7453621625900269,2.194913864135742,0.855573296546936,1.0,1.0,0.0,408.5122985839844,410.0,81245.0390625,0.0,6237.36083984375,1.0,278.1499938964844,283.00897216796875,297.6808166503906,302.9213562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565287828445436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.7525238990783691,0.4712589085102081,0.4336137175559997,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8524588942527771,0.6966650485992432,0.6676868200302124,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8712999224662781,0.7464456558227539,0.5268762707710266,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.7586777210235596,0.4838131368160248,0.4681949913501739,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.6159618496894836,0.251038134098053,1.183030605316162,285.3968505859375,284.95001220703125,304.23291015625,294.6800537109375,300.3129272460937,297.18914794921875,285.39666748046875,1.0,0.812255859375,0.6606214642524719,0.6606214642524719,1.0,1.0,-3.9392201900482178,1.7440587282180786,2.1951615810394287,0.8546249270439148,1.0,1.0,0.0,409.0519104003906,410.0,81221.7421875,0.0,6237.44580078125,1.0,278.1499938964844,283.0075988769531,297.6798095703125,302.9188537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564973711967468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.752105176448822,0.4707500338554382,0.4331789016723633,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.8519688248634338,0.6958907842636108,0.6669843792915344,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.8714338541030884,0.7473242878913879,0.5274985432624817,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.7584555149078369,0.4837064146995544,0.4681152701377868,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39385986328125,0.615753173828125,0.2509407997131347,1.1826794147491455,285.39373779296875,284.95001220703125,304.2138977050781,294.6791381835937,300.3023681640625,297.1881408691406,285.3935546875,1.0,0.8122811913490295,0.6596221327781677,0.6596221327781677,1.0,1.0,-3.938082218170166,1.742673635482788,2.195408582687378,0.8536096811294556,1.0,1.0,0.0,409.4458312988281,410.0,81197.1953125,0.0,6236.27294921875,1.0,278.1499938964844,283.0061340332031,297.6788635253906,302.91632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564597010612488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.7513636350631714,0.4697203636169433,0.4322888553142547,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8510997891426086,0.6943246722221375,0.6655526161193848,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8718130588531494,0.7490506768226624,0.528713583946228,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.7581064701080322,0.483475923538208,0.46792933344841,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.6154162883758545,0.2507465481758117,1.181928277015686,285.3872985839844,284.95001220703125,304.1756896972656,294.677490234375,300.2811889648437,297.1861877441406,285.3870849609375,1.0,0.8121986389160156,0.6576235294342041,0.6576235294342041,1.0,1.0,-3.935623168945313,1.73979651927948,2.195826530456543,0.8515060544013977,1.0,1.0,0.0,409.9547729492188,410.0,81146.015625,0.0,6231.435546875,1.0,278.1499938964844,283.0030822753906,297.6770935058594,302.9112243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563671350479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.7513636350631714,0.4697203636169433,0.4322888553142547,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8510997891426086,0.6943246722221375,0.6655526161193848,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8718130588531494,0.7490506768226624,0.528713583946228,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.7581064701080322,0.483475923538208,0.46792933344841,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.6154162883758545,0.2507465481758117,1.181928277015686,285.3872985839844,284.95001220703125,304.1756896972656,294.677490234375,300.2811889648437,297.1861877441406,285.3870849609375,1.0,0.8121986389160156,0.6576235294342041,0.6576235294342041,1.0,1.0,-3.935623168945313,1.73979651927948,2.195826530456543,0.8515060544013977,1.0,1.0,0.0,409.9547729492188,410.0,81146.015625,0.0,6231.435546875,1.0,278.1499938964844,283.0030822753906,297.6770935058594,302.9112243652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563671350479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.7506892681121826,0.4686745405197143,0.4313772022724151,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.8503087759017944,0.6927357912063599,0.6640917658805847,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.8722681403160095,0.7507385611534119,0.5298960208892822,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.7578227519989014,0.4832228422164917,0.4677145481109619,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.6151382327079773,0.2505518496036529,1.1811389923095703,285.38067626953125,284.95001220703125,304.1373596191406,294.67608642578125,300.2599792480469,297.1842956542969,285.3804626464844,1.0,0.8120104074478149,0.6556249260902405,0.6556249260902405,1.0,1.0,-3.932982921600342,1.736811876296997,2.1961710453033447,0.8493254780769348,1.0,1.0,0.0,410.2547302246094,410.0,81093.0234375,0.0,6224.5888671875,1.0,278.1499938964844,282.9999389648437,297.6755676269531,302.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562552571296692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.7506892681121826,0.4686745405197143,0.4313772022724151,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.8503087759017944,0.6927357912063599,0.6640917658805847,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.8722681403160095,0.7507385611534119,0.5298960208892822,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.7578227519989014,0.4832228422164917,0.4677145481109619,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.6151382327079773,0.2505518496036529,1.1811389923095703,285.38067626953125,284.95001220703125,304.1373596191406,294.67608642578125,300.2599792480469,297.1842956542969,285.3804626464844,1.0,0.8120104074478149,0.6556249260902405,0.6556249260902405,1.0,1.0,-3.932982921600342,1.736811876296997,2.1961710453033447,0.8493254780769348,1.0,1.0,0.0,410.2547302246094,410.0,81093.0234375,0.0,6224.5888671875,1.0,278.1499938964844,282.9999389648437,297.6755676269531,302.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562552571296692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7500483393669128,0.4676113128662109,0.4304459691047668,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8495572805404663,0.6911228895187378,0.6626040935516357,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8727590441703796,0.7523880004882812,0.5310483574867249,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7575700879096985,0.4829457700252533,0.4674729406833648,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.6148923635482788,0.2503559291362762,1.1803240776062012,285.3739929199219,284.95001220703125,304.098876953125,294.6749267578125,300.2389831542969,297.1825256347656,285.373779296875,1.0,0.8117551207542419,0.6537919044494629,0.6537919044494629,1.0,1.0,-3.930187702178955,1.7338755130767822,2.196312189102173,0.8472158312797546,1.0,1.0,0.0,410.43408203125,398.0,81039.8515625,0.0,6216.4169921875,1.0,278.1499938964844,282.99676513671875,297.6743469238281,302.9014587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956128716468811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7500483393669128,0.4676113128662109,0.4304459691047668,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8495572805404663,0.6911228895187378,0.6626040935516357,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.8727590441703796,0.7523880004882812,0.5310483574867249,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7575700879096985,0.4829457700252533,0.4674729406833648,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.6148923635482788,0.2503559291362762,1.1803240776062012,285.3739929199219,284.95001220703125,304.098876953125,294.6749267578125,300.2389831542969,297.1825256347656,285.373779296875,1.0,0.8117551207542419,0.6537919044494629,0.6537919044494629,1.0,1.0,-3.930187702178955,1.7338755130767822,2.196312189102173,0.8472158312797546,1.0,1.0,0.0,410.43408203125,398.0,81039.8515625,0.0,6216.4169921875,1.0,278.1499938964844,282.99676513671875,297.6743469238281,302.9014587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956128716468811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.7517292499542236,0.4665543437004089,0.4292813539505005,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8514901995658875,0.6895020604133606,0.6608609557151794,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8761535882949829,0.7540246844291687,0.5320080518722534,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.7597143650054932,0.4826644361019134,0.4669778645038605,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.6165367960929871,0.2501734495162964,1.1783769130706787,285.3651123046875,284.95001220703125,304.060302734375,294.67401123046875,300.21795654296875,297.180908203125,285.36480712890625,1.0,0.8082463145256042,0.6519589424133301,0.6519589424133301,1.0,1.0,-3.924907684326172,1.7297877073287964,2.195119857788086,0.8445469737052917,1.0,1.0,0.0,404.2403869628906,386.0,80958.6015625,0.0,6157.16064453125,1.0,278.1499938964844,282.9920349121094,297.6731872558594,302.8956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559592008590698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.485107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.7517292499542236,0.4665543437004089,0.4292813539505005,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8514901995658875,0.6895020604133606,0.6608609557151794,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8761535882949829,0.7540246844291687,0.5320080518722534,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.7597143650054932,0.4826644361019134,0.4669778645038605,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.6165367960929871,0.2501734495162964,1.1783769130706787,285.3651123046875,284.95001220703125,304.060302734375,294.67401123046875,300.21795654296875,297.180908203125,285.36480712890625,1.0,0.8082463145256042,0.6519589424133301,0.6519589424133301,1.0,1.0,-3.924907684326172,1.7297877073287964,2.195119857788086,0.8445469737052917,1.0,1.0,0.0,404.2403869628906,386.0,80958.6015625,0.0,6157.16064453125,1.0,278.1499938964844,282.9920349121094,297.6731872558594,302.8956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559592008590698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.485107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.753090500831604,0.4660342633724212,0.4286568760871887,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8530539274215698,0.688690185546875,0.6599360108375549,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8785015344619751,0.754838228225708,0.5324459075927734,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.7613245248794556,0.4825257360935211,0.4666797518730163,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.6177690029144287,0.250098317861557,1.177223801612854,285.360107421875,284.95001220703125,304.0409545898437,294.6736755371094,300.20751953125,297.1802673339844,285.3597717285156,1.0,0.8059584498405457,0.6510424613952637,0.6510424613952637,1.0,1.0,-3.9218246936798096,1.7275389432907104,2.1942858695983887,0.8430799841880798,1.0,1.0,0.0,399.8262023925781,386.0,80912.703125,0.0,6117.28369140625,1.0,278.1499938964844,282.9892883300781,297.6726989746094,302.8922424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558475017547609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.7546470761299133,0.4655182063579559,0.4280208647251129,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.8548401594161987,0.6878775954246521,0.658994197845459,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.8810930848121643,0.7556487321853638,0.5328699350357056,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.7631372809410095,0.4823879301548004,0.4663664400577545,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.6191438436508179,0.2500322461128235,1.1760352849960327,285.3549499511719,284.95001220703125,304.0216064453125,294.6733703613281,300.1971130371094,297.1797180175781,285.3545837402344,1.0,0.8034803867340088,0.6501128077507019,0.6501128077507019,1.0,1.0,-3.918628692626953,1.7252230644226074,2.1934056282043457,0.8415659070014954,1.0,1.0,0.0,394.99603271484375,374.0,80865.5234375,0.0,6074.306640625,1.0,278.1499938964844,282.9864807128906,297.6722717285156,302.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557223916053772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.36474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7582198977470398,0.4644939601421356,0.4267269372940063,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8589345812797546,0.6862486600875854,0.6570757627487183,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8868451118469238,0.7572610974311829,0.5336886048316956,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7672401666641235,0.4821128845214844,0.4657092988491058,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.6222110986709595,0.249923899769783,1.1736184358596802,285.3444519042969,284.95001220703125,303.9828491210937,294.67303466796875,300.17633056640625,297.1788024902344,285.3441162109375,1.0,0.7981452941894531,0.6482535004615784,0.6482535004615784,1.0,1.0,-3.9120490550994873,1.7204911708831787,2.1915578842163086,0.8384632468223572,1.0,1.0,0.0,384.5212707519531,362.0,80769.4140625,0.0,5982.4912109375,1.0,278.1499938964844,282.9807434082031,297.6717224121094,302.8819885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554435014724731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.8662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7582198977470398,0.4644939601421356,0.4267269372940063,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8589345812797546,0.6862486600875854,0.6570757627487183,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8868451118469238,0.7572610974311829,0.5336886048316956,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7672401666641235,0.4821128845214844,0.4657092988491058,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.6222110986709595,0.249923899769783,1.1736184358596802,285.3444519042969,284.95001220703125,303.9828491210937,294.67303466796875,300.17633056640625,297.1788024902344,285.3441162109375,1.0,0.7981452941894531,0.6482535004615784,0.6482535004615784,1.0,1.0,-3.9120490550994873,1.7204911708831787,2.1915578842163086,0.8384632468223572,1.0,1.0,0.0,384.5212707519531,362.0,80769.4140625,0.0,5982.4912109375,1.0,278.1499938964844,282.9807434082031,297.6717224121094,302.8819885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554435014724731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.8662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.7623324394226074,0.4634765684604645,0.4254124760627746,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.8636396527290344,0.6846110224723816,0.655120313167572,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.8932508826255798,0.7588561177253723,0.5344739556312561,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.7719013690948486,0.4818346798419952,0.4650206863880157,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.6256440281867981,0.2498467415571212,1.1712092161178589,285.3338623046875,284.95001220703125,303.94403076171875,294.67303466796875,300.1556701660156,297.1781311035156,285.33349609375,1.0,0.7924500107765198,0.6463942527770996,0.6463942527770996,1.0,1.0,-3.9053354263305664,1.7156803607940674,2.189655065536499,0.8352899551391602,1.0,1.0,0.0,373.29095458984375,350.0,80672.328125,0.0,5885.486328125,1.0,278.1499938964844,282.9749450683594,297.67156982421875,302.87548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551379680633544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.7623324394226074,0.4634765684604645,0.4254124760627746,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.8636396527290344,0.6846110224723816,0.655120313167572,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.8932508826255798,0.7588561177253723,0.5344739556312561,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.7719013690948486,0.4818346798419952,0.4650206863880157,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.6256440281867981,0.2498467415571212,1.1712092161178589,285.3338623046875,284.95001220703125,303.94403076171875,294.67303466796875,300.1556701660156,297.1781311035156,285.33349609375,1.0,0.7924500107765198,0.6463942527770996,0.6463942527770996,1.0,1.0,-3.9053354263305664,1.7156803607940674,2.189655065536499,0.8352899551391602,1.0,1.0,0.0,373.29095458984375,350.0,80672.328125,0.0,5885.486328125,1.0,278.1499938964844,282.9749450683594,297.67156982421875,302.87548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551379680633544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7668323516845703,0.4624606668949127,0.4240901172161102,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.8687817454338074,0.6829655766487122,0.6531473398208618,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.9001069664955139,0.7604376077651978,0.5352423787117004,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7769611477851868,0.4815520942211151,0.4643179178237915,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.62933349609375,0.2497880756855011,1.1688376665115356,285.3233337402344,284.95001220703125,303.9052124023437,294.6733093261719,300.1352233886719,297.1775817871094,285.3229675292969,1.0,0.7865979075431824,0.644648015499115,0.644648015499115,1.0,1.0,-3.898590564727783,1.710941195487976,2.1876494884490967,0.8321788907051086,1.0,1.0,0.0,361.7933349609375,338.0,80576.2578125,0.0,5786.9326171875,1.0,278.1499938964844,282.9692077636719,297.6717529296875,302.86932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548124074935912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7668323516845703,0.4624606668949127,0.4240901172161102,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.8687817454338074,0.6829655766487122,0.6531473398208618,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.9001069664955139,0.7604376077651978,0.5352423787117004,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7769611477851868,0.4815520942211151,0.4643179178237915,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.62933349609375,0.2497880756855011,1.1688376665115356,285.3233337402344,284.95001220703125,303.9052124023437,294.6733093261719,300.1352233886719,297.1775817871094,285.3229675292969,1.0,0.7865979075431824,0.644648015499115,0.644648015499115,1.0,1.0,-3.898590564727783,1.710941195487976,2.1876494884490967,0.8321788907051086,1.0,1.0,0.0,361.7933349609375,338.0,80576.2578125,0.0,5786.9326171875,1.0,278.1499938964844,282.9692077636719,297.6717529296875,302.86932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548124074935912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7717326879501343,0.4614441394805908,0.4227602481842041,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8743749856948853,0.6813095808029175,0.6511567234992981,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.9075452089309692,0.7620010375976562,0.5359928011894226,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.7824273109436035,0.4812628626823425,0.4636013507843017,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.6333145499229431,0.2497477382421493,1.1665147542953491,285.3128662109375,284.95001220703125,303.8663635253906,294.6739501953125,300.1148681640625,297.1771545410156,285.3125,1.0,0.7806239724159241,0.6429018378257751,0.6429018378257751,1.0,1.0,-3.891843795776367,1.7061889171600342,2.185654878616333,0.8290314674377441,1.0,1.0,0.0,350.09326171875,326.0,80480.96875,0.0,5687.34375,1.0,278.1499938964844,282.9635009765625,297.6723022460937,302.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544749855995178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.185302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7717326879501343,0.4614441394805908,0.4227602481842041,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8743749856948853,0.6813095808029175,0.6511567234992981,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.9075452089309692,0.7620010375976562,0.5359928011894226,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.7824273109436035,0.4812628626823425,0.4636013507843017,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.6333145499229431,0.2497477382421493,1.1665147542953491,285.3128662109375,284.95001220703125,303.8663635253906,294.6739501953125,300.1148681640625,297.1771545410156,285.3125,1.0,0.7806239724159241,0.6429018378257751,0.6429018378257751,1.0,1.0,-3.891843795776367,1.7061889171600342,2.185654878616333,0.8290314674377441,1.0,1.0,0.0,350.09326171875,326.0,80480.96875,0.0,5687.34375,1.0,278.1499938964844,282.9635009765625,297.6723022460937,302.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544749855995178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.185302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.7743304371833801,0.4609347283840179,0.4220928251743316,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.8773375749588013,0.6804766058921814,0.6501551866531372,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.9116382598876952,0.7627747654914856,0.5363612174987793,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.7853080630302429,0.4811150729656219,0.4632384479045868,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.6354216933250427,0.2497339248657226,1.165374755859375,285.3076171875,284.95001220703125,303.8469543457031,294.67437744140625,300.1047058105469,297.1769714355469,285.3072814941406,1.0,0.7776026725769043,0.6420286893844604,0.6420286893844604,1.0,1.0,-3.8884708881378174,1.70380699634552,2.184663772583008,0.827444314956665,1.0,1.0,0.0,344.1989440917969,326.0,80433.5390625,0.0,5637.38330078125,1.0,278.1499938964844,282.9606628417969,297.6727294921875,302.8609313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95430189371109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.7770242094993591,0.4604248404502868,0.4214245080947876,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.8804082274436951,0.6796412467956543,0.6491509079933167,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9159590005874634,0.7635440230369568,0.5367263555526733,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3024597167969,0.7882838845252991,0.4809657335281372,0.4628736078739166,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.6376091837882996,0.2497231066226959,1.1642465591430664,285.30242919921875,284.95001220703125,303.8275451660156,294.6749267578125,300.0945739746094,297.17681884765625,285.30206298828125,1.0,0.7745651602745056,0.6411788463592529,0.6411788463592529,1.0,1.0,-3.885099887847901,1.7014433145523071,2.183656454086304,0.8258702158927917,1.0,1.0,0.0,338.2923278808594,314.0,80386.4609375,0.0,5587.43359375,1.0,278.1499938964844,282.9578552246094,297.6732482910156,302.8583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954124927520752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.04541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.7827177047729492,0.4594020545482635,0.420083999633789,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8868940472602844,0.6779618263244629,0.6471326947212219,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.925195336341858,0.7650687098503113,0.5374459028244019,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.7945353984832764,0.4806616604328155,0.4621373414993286,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.6422565579414368,0.2497109919786453,1.1620268821716309,285.2920837402344,284.95001220703125,303.7887268066406,294.6762390136719,300.0743713378906,297.176513671875,285.291748046875,1.0,0.7684442400932312,0.6394791603088379,0.6394791603088379,1.0,1.0,-3.8783676624298096,1.696711778640747,2.1816558837890625,0.8226977586746216,1.0,1.0,0.0,326.4408569335937,302.0,80293.03125,0.0,5487.56005859375,1.0,278.1499938964844,282.9522705078125,297.6745300292969,302.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537617564201356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.7827177047729492,0.4594020545482635,0.420083999633789,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8868940472602844,0.6779618263244629,0.6471326947212219,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.925195336341858,0.7650687098503113,0.5374459028244019,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.7945353984832764,0.4806616604328155,0.4621373414993286,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.6422565579414368,0.2497109919786453,1.1620268821716309,285.2920837402344,284.95001220703125,303.7887268066406,294.6762390136719,300.0743713378906,297.176513671875,285.291748046875,1.0,0.7684442400932312,0.6394791603088379,0.6394791603088379,1.0,1.0,-3.8783676624298096,1.696711778640747,2.1816558837890625,0.8226977586746216,1.0,1.0,0.0,326.4408569335937,302.0,80293.03125,0.0,5487.56005859375,1.0,278.1499938964844,282.9522705078125,297.6745300292969,302.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537617564201356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
