time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945940,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.7888296842575073,0.4583757221698761,0.4187398552894592,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8938508629798889,0.6762725114822388,0.6451046466827393,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.9350506663322448,0.7665770649909973,0.5381537079811096,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.8011907339096069,0.4803518056869507,0.4613949954509735,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.6473017334938049,0.2497088462114334,1.1598502397537231,285.28179931640625,284.95001220703125,303.75,294.677978515625,300.0542297363281,297.17626953125,285.2814636230469,1.0,0.7622727751731873,0.6377794742584229,0.6377794742584229,1.0,1.0,-3.871645212173462,1.6919692754745483,2.179675817489624,0.8194906711578369,1.0,1.0,0.0,314.57342529296875,290.0,80200.484375,0.0,5387.953125,1.0,278.1499938964844,282.9467163085937,297.6761474609375,302.8490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533836841583252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.39306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.7888296842575073,0.4583757221698761,0.4187398552894592,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8938508629798889,0.6762725114822388,0.6451046466827393,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.9350506663322448,0.7665770649909973,0.5381537079811096,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.8011907339096069,0.4803518056869507,0.4613949954509735,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.6473017334938049,0.2497088462114334,1.1598502397537231,285.28179931640625,284.95001220703125,303.75,294.677978515625,300.0542297363281,297.17626953125,285.2814636230469,1.0,0.7622727751731873,0.6377794742584229,0.6377794742584229,1.0,1.0,-3.871645212173462,1.6919692754745483,2.179675817489624,0.8194906711578369,1.0,1.0,0.0,314.57342529296875,290.0,80200.484375,0.0,5387.953125,1.0,278.1499938964844,282.9467163085937,297.6761474609375,302.8490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533836841583252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.39306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.7950960397720337,0.457106202840805,0.417242020368576,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.901011884212494,0.6743253469467163,0.6429039239883423,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.9450089335441588,0.7678282856941223,0.538733720779419,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8079488277435303,0.479781836271286,0.4604784250259399,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6524802446365356,0.2494399398565292,1.1568365097045898,285.2695007324219,284.95001220703125,303.7111511230469,294.6802673339844,300.0325927734375,297.1736755371094,285.2690734863281,1.0,0.7559194564819336,0.6360499262809753,0.6360499262809753,1.0,1.0,-3.863162040710449,1.6863843202590942,2.176777601242065,0.8158372640609741,1.0,1.0,0.0,302.9049072265625,278.0,80082.6484375,0.0,5284.56494140625,1.0,278.1499938964844,282.9397888183594,297.6781921386719,302.84381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529445767402648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.450439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.7950960397720337,0.457106202840805,0.417242020368576,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.901011884212494,0.6743253469467163,0.6429039239883423,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.9450089335441588,0.7678282856941223,0.538733720779419,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8079488277435303,0.479781836271286,0.4604784250259399,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6524802446365356,0.2494399398565292,1.1568365097045898,285.2695007324219,284.95001220703125,303.7111511230469,294.6802673339844,300.0325927734375,297.1736755371094,285.2690734863281,1.0,0.7559194564819336,0.6360499262809753,0.6360499262809753,1.0,1.0,-3.863162040710449,1.6863843202590942,2.176777601242065,0.8158372640609741,1.0,1.0,0.0,302.9049072265625,278.0,80082.6484375,0.0,5284.56494140625,1.0,278.1499938964844,282.9397888183594,297.6781921386719,302.84381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529445767402648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.450439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.8015487194061279,0.4556527435779571,0.4155803024768829,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9086127877235411,0.6721730828285217,0.6405133008956909,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9549362063407898,0.7688734531402588,0.5391733050346375,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.8146095871925354,0.479005753993988,0.4593700170516968,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.6578125953674316,0.248953491449356,1.1528654098510742,285.2547607421875,284.95001220703125,303.6720275878906,294.683349609375,300.0098571777344,297.1693420410156,285.2542419433594,1.0,0.7493294477462769,0.6343203783035278,0.6343203783035278,1.0,1.0,-3.8527040481567374,1.6798957586288452,2.1728081703186035,0.8116827607154846,1.0,1.0,0.0,291.36236572265625,266.0,79937.359375,0.0,5176.41845703125,1.0,278.1499938964844,282.93121337890625,297.68084716796875,302.8375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524102210998536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.6494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.8015487194061279,0.4556527435779571,0.4155803024768829,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9086127877235411,0.6721730828285217,0.6405133008956909,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9549362063407898,0.7688734531402588,0.5391733050346375,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.8146095871925354,0.479005753993988,0.4593700170516968,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.6578125953674316,0.248953491449356,1.1528654098510742,285.2547607421875,284.95001220703125,303.6720275878906,294.683349609375,300.0098571777344,297.1693420410156,285.2542419433594,1.0,0.7493294477462769,0.6343203783035278,0.6343203783035278,1.0,1.0,-3.8527040481567374,1.6798957586288452,2.1728081703186035,0.8116827607154846,1.0,1.0,0.0,291.36236572265625,266.0,79937.359375,0.0,5176.41845703125,1.0,278.1499938964844,282.93121337890625,297.68084716796875,302.8375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524102210998536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.6494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.804883599281311,0.4548728168010711,0.4146987795829773,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.9127676486968994,0.6710349917411804,0.6392568349838257,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.959883987903595,0.7693326473236084,0.5393472909927368,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8179571628570557,0.4785565733909607,0.4587548673152923,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.6605753302574158,0.2486457526683807,1.1505728960037231,285.2466125488281,284.95001220703125,303.6523742675781,294.6851501464844,299.9981994628906,297.16680908203125,285.2460632324219,1.0,0.7459428310394287,0.6334556341171265,0.6334556341171265,1.0,1.0,-3.8468446731567374,1.676363468170166,2.1704812049865723,0.8094407916069031,1.0,1.0,0.0,285.60211181640625,266.0,79855.9296875,0.0,5120.71533203125,1.0,278.1499938964844,282.9263916015625,297.6824035644531,302.8340148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521052241325378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.907958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8082764744758606,0.4540631771087646,0.4137887954711914,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9171515703201294,0.6698610782623291,0.6379649043083191,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9648138880729676,0.7697541117668152,0.5394940972328186,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8213558197021484,0.4780726432800293,0.4581048786640167,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.6634214520454407,0.2483018487691879,1.1481064558029177,285.2380676269531,284.95001220703125,303.6326599121094,294.6871337890625,299.986572265625,297.1640625,285.2374572753906,1.0,0.7424965500831604,0.6327060461044312,0.6327060461044312,1.0,1.0,-3.840622663497925,1.6727781295776367,2.167844533920288,0.807217001914978,1.0,1.0,0.0,279.8392944335937,254.0,79770.375,0.0,5064.06689453125,1.0,278.1499938964844,282.9212951660156,297.68414306640625,302.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517765641212464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.952392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8151361346244812,0.4523687660694122,0.4118982553482055,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9265589714050292,0.6674211025238037,0.6352910995483398,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9745872020721436,0.770499587059021,0.539717972278595,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.8284140825271606,0.4770175814628601,0.4567187130451202,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.669419527053833,0.2475260198116302,1.1427533626556396,285.2198791503906,284.95001220703125,303.59307861328125,294.6915283203125,299.9631042480469,297.158203125,285.21923828125,1.0,0.7354417443275452,0.6312069892883301,0.6312069892883301,1.0,1.0,-3.827286958694458,1.6652151346206665,2.162071943283081,0.8025488257408142,1.0,1.0,0.0,268.29473876953125,242.0,79587.1796875,0.0,4948.5263671875,1.0,278.1499938964844,282.910400390625,297.6881103515625,302.8227233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510535597801208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8151361346244812,0.4523687660694122,0.4118982553482055,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9265589714050292,0.6674211025238037,0.6352910995483398,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.9745872020721436,0.770499587059021,0.539717972278595,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.8284140825271606,0.4770175814628601,0.4567187130451202,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.669419527053833,0.2475260198116302,1.1427533626556396,285.2198791503906,284.95001220703125,303.59307861328125,294.6915283203125,299.9631042480469,297.158203125,285.21923828125,1.0,0.7354417443275452,0.6312069892883301,0.6312069892883301,1.0,1.0,-3.827286958694458,1.6652151346206665,2.162071943283081,0.8025488257408142,1.0,1.0,0.0,268.29473876953125,242.0,79587.1796875,0.0,4948.5263671875,1.0,278.1499938964844,282.910400390625,297.6881103515625,302.8227233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510535597801208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8222765922546387,0.4505892992019653,0.4099286794662475,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.9367298483848572,0.6648746728897095,0.6325142979621887,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9841774106025696,0.7711293697357178,0.5398601293563843,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8359889388084412,0.4758640229701996,0.4552360475063324,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6759068369865417,0.2466544210910797,1.1369467973709106,285.20050048828125,284.95001220703125,303.5532531738281,294.696533203125,299.9393310546875,297.152099609375,285.1998291015625,1.0,0.7281925678253174,0.6297078728675842,0.6297078728675842,1.0,1.0,-3.812978029251098,1.657208800315857,2.155769109725952,0.7976168990135193,1.0,1.0,0.0,256.7128601074219,230.0,79390.59375,0.0,4830.64404296875,1.0,278.1499938964844,282.8987121582031,297.69268798828125,302.8147888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950256645679474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.274169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8222765922546387,0.4505892992019653,0.4099286794662475,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.9367298483848572,0.6648746728897095,0.6325142979621887,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9841774106025696,0.7711293697357178,0.5398601293563843,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8359889388084412,0.4758640229701996,0.4552360475063324,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6759068369865417,0.2466544210910797,1.1369467973709106,285.20050048828125,284.95001220703125,303.5532531738281,294.696533203125,299.9393310546875,297.152099609375,285.1998291015625,1.0,0.7281925678253174,0.6297078728675842,0.6297078728675842,1.0,1.0,-3.812978029251098,1.657208800315857,2.155769109725952,0.7976168990135193,1.0,1.0,0.0,256.7128601074219,230.0,79390.59375,0.0,4830.64404296875,1.0,278.1499938964844,282.8987121582031,297.69268798828125,302.8147888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950256645679474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.274169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8299071788787842,0.4487300515174866,0.4078863561153412,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.9475169777870178,0.6622260808944702,0.6296402812004089,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.9934751987457277,0.7716453075408936,0.5399230718612671,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.844262421131134,0.4746184945106506,0.4536649584770202,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.6829572916030884,0.2456976473331451,1.130744218826294,285.1800842285156,284.95001220703125,303.51324462890625,294.7019958496094,299.9154357910156,297.1458435058594,285.1793518066406,1.0,0.7207560539245605,0.628231942653656,0.628231942653656,1.0,1.0,-3.797782421112061,1.648821473121643,2.148961067199707,0.7924699783325195,1.0,1.0,0.0,245.0987548828125,218.0,79181.828125,0.0,4710.83251953125,1.0,278.1499938964844,282.8862609863281,297.6978454589844,302.806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493930339813232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8299071788787842,0.4487300515174866,0.4078863561153412,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.9475169777870178,0.6622260808944702,0.6296402812004089,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.9934751987457277,0.7716453075408936,0.5399230718612671,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.844262421131134,0.4746184945106506,0.4536649584770202,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.6829572916030884,0.2456976473331451,1.130744218826294,285.1800842285156,284.95001220703125,303.51324462890625,294.7019958496094,299.9154357910156,297.1458435058594,285.1793518066406,1.0,0.7207560539245605,0.628231942653656,0.628231942653656,1.0,1.0,-3.797782421112061,1.648821473121643,2.148961067199707,0.7924699783325195,1.0,1.0,0.0,245.0987548828125,218.0,79181.828125,0.0,4710.83251953125,1.0,278.1499938964844,282.8862609863281,297.6978454589844,302.806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493930339813232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.492431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8373866081237793,0.4467553198337555,0.4057863652706146,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9576423168182372,0.6594337821006775,0.6266817450523376,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9990000128746032,0.7728412747383118,0.5361000895500183,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8525130152702332,0.4732471406459808,0.452023297548294,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.6898530721664429,0.2446369081735611,1.1242815256118774,285.1535339355469,284.95001220703125,303.4730834960937,294.7079467773437,299.8926086425781,297.14190673828125,285.1525573730469,1.0,0.7127206921577454,0.6267560124397278,0.6267560124397278,1.0,1.0,-3.776216745376587,1.6375501155853271,2.13866662979126,0.7859399318695068,1.0,1.0,0.0,234.1219177246093,221.0,78892.828125,0.0,4579.244140625,1.0,278.1499938964844,282.8693542480469,297.703125,302.7948913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483844637870787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8373866081237793,0.4467553198337555,0.4057863652706146,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9576423168182372,0.6594337821006775,0.6266817450523376,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9990000128746032,0.7728412747383118,0.5361000895500183,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8525130152702332,0.4732471406459808,0.452023297548294,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.6898530721664429,0.2446369081735611,1.1242815256118774,285.1535339355469,284.95001220703125,303.4730834960937,294.7079467773437,299.8926086425781,297.14190673828125,285.1525573730469,1.0,0.7127206921577454,0.6267560124397278,0.6267560124397278,1.0,1.0,-3.776216745376587,1.6375501155853271,2.13866662979126,0.7859399318695068,1.0,1.0,0.0,234.1219177246093,221.0,78892.828125,0.0,4579.244140625,1.0,278.1499938964844,282.8693542480469,297.703125,302.7948913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483844637870787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8385396599769592,0.4457363188266754,0.4048233330249786,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9591744542121888,0.6580009460449219,0.6252883076667786,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.9990000128746032,0.7736530900001526,0.5324991345405579,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8539370894432068,0.4725291132926941,0.4512925446033478,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.690907895565033,0.2440805584192276,1.1215044260025024,285.1401062011719,284.95001220703125,303.45294189453125,294.7110595703125,299.88165283203125,297.1407470703125,285.13916015625,1.0,0.710457444190979,0.6260180473327637,0.6260180473327637,1.0,1.0,-3.765957117080689,1.6321617364883425,2.1337952613830566,0.7826946377754211,1.0,1.0,0.0,231.7107391357422,221.0,78751.734375,0.0,4533.21435546875,1.0,278.1499938964844,282.86083984375,297.70587158203125,302.7885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478357434272766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.44384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8387371897697449,0.4446893036365509,0.4038712084293365,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9594720602035522,0.6565359234809875,0.6239020228385925,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9990000128746032,0.7745066285133362,0.5308486223220825,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8543553948402405,0.471780925989151,0.4505718052387237,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.6910768151283264,0.243497297167778,1.1187957525253296,285.1280212402344,284.95001220703125,303.4327697753906,294.7142944335937,299.8710327148437,297.1397705078125,285.1271667480469,1.0,0.7087361812591553,0.6254010200500488,0.6254010200500488,1.0,1.0,-3.757026195526123,1.6274938583374023,2.1295323371887207,0.7798570990562439,1.0,1.0,0.0,230.3981475830078,224.0,78627.4296875,0.0,4499.5703125,1.0,278.1499938964844,282.8532409667969,297.7088623046875,302.7828674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472746253013612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8377153873443604,0.4425409138202667,0.4019673466682434,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.958252489566803,0.6535507440567017,0.6211254596710205,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9990000128746032,0.7757649421691895,0.5304015278816223,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8536959290504456,0.4702231585979461,0.4491243362426758,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6900841593742371,0.2422658503055572,1.1133530139923096,285.107666015625,284.95001220703125,303.392333984375,294.720947265625,299.8487548828125,297.13592529296875,285.10699462890625,1.0,0.7064905166625977,0.6241670846939087,0.6241670846939087,1.0,1.0,-3.742562294006348,1.6196943521499634,2.1228678226470947,0.7749748826026917,1.0,1.0,0.0,229.43299865722656,227.0,78422.4765625,0.0,4452.806640625,1.0,278.1499938964844,282.8407897949219,297.71563720703125,302.77508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462073445320128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8377153873443604,0.4425409138202667,0.4019673466682434,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.958252489566803,0.6535507440567017,0.6211254596710205,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9990000128746032,0.7757649421691895,0.5304015278816223,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8536959290504456,0.4702231585979461,0.4491243362426758,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6900841593742371,0.2422658503055572,1.1133530139923096,285.107666015625,284.95001220703125,303.392333984375,294.720947265625,299.8487548828125,297.13592529296875,285.10699462890625,1.0,0.7064905166625977,0.6241670846939087,0.6241670846939087,1.0,1.0,-3.742562294006348,1.6196943521499634,2.1228678226470947,0.7749748826026917,1.0,1.0,0.0,229.43299865722656,227.0,78422.4765625,0.0,4452.806640625,1.0,278.1499938964844,282.8407897949219,297.71563720703125,302.77508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462073445320128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8353727459907532,0.4403224587440491,0.4000506699085235,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.955302596092224,0.6505001783370972,0.6183382868766785,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.7761515378952026,0.5326156616210938,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8516418933868408,0.4685932397842407,0.4476596415042877,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.687828004360199,0.2409474551677703,1.10777485370636,285.09063720703125,284.95001220703125,303.3517761230469,294.7278747558594,299.8247375488281,297.12890625,285.0900573730469,1.0,0.7053378820419312,0.6229330897331238,0.6229330897331238,1.0,1.0,-3.731087923049927,1.6132298707962036,2.1178581714630127,0.7707703113555908,1.0,1.0,0.0,230.0048828125,230.0,78255.6953125,0.0,4424.466796875,1.0,278.1499938964844,282.8306884765625,297.7230224609375,302.7709350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452586770057678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.149658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8353727459907532,0.4403224587440491,0.4000506699085235,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.955302596092224,0.6505001783370972,0.6183382868766785,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.7761515378952026,0.5326156616210938,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8516418933868408,0.4685932397842407,0.4476596415042877,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.687828004360199,0.2409474551677703,1.10777485370636,285.09063720703125,284.95001220703125,303.3517761230469,294.7278747558594,299.8247375488281,297.12890625,285.0900573730469,1.0,0.7053378820419312,0.6229330897331238,0.6229330897331238,1.0,1.0,-3.731087923049927,1.6132298707962036,2.1178581714630127,0.7707703113555908,1.0,1.0,0.0,230.0048828125,230.0,78255.6953125,0.0,4424.466796875,1.0,278.1499938964844,282.8306884765625,297.7230224609375,302.7709350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452586770057678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.149658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8322402238845825,0.4380331337451935,0.3981028199195862,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9512460231781006,0.647382378578186,0.6155219078063965,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.7756948471069336,0.5364466905593872,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8487618565559387,0.4668968021869659,0.4461649656295776,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6847930550575256,0.2395458817481994,1.1019810438156128,285.07525634765625,284.95001220703125,303.3111267089844,294.7350158691406,299.7992248535156,297.1192321777344,285.07470703125,1.0,0.7048212885856628,0.6217013001441956,0.6217013001441956,1.0,1.0,-3.721190214157105,1.6074672937393188,2.113723039627075,0.7669197916984558,1.0,1.0,0.0,231.5102081298828,233.0,78108.4453125,0.0,4406.57568359375,1.0,278.1499938964844,282.8218078613281,297.7306213378906,302.7686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444047808647156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8322402238845825,0.4380331337451935,0.3981028199195862,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9512460231781006,0.647382378578186,0.6155219078063965,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.7756948471069336,0.5364466905593872,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8487618565559387,0.4668968021869659,0.4461649656295776,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6847930550575256,0.2395458817481994,1.1019810438156128,285.07525634765625,284.95001220703125,303.3111267089844,294.7350158691406,299.7992248535156,297.1192321777344,285.07470703125,1.0,0.7048212885856628,0.6217013001441956,0.6217013001441956,1.0,1.0,-3.721190214157105,1.6074672937393188,2.113723039627075,0.7669197916984558,1.0,1.0,0.0,231.5102081298828,233.0,78108.4453125,0.0,4406.57568359375,1.0,278.1499938964844,282.8218078613281,297.7306213378906,302.7686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444047808647156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8285418152809143,0.4356706142425537,0.3961152136325836,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9463329911231996,0.644191563129425,0.6126648783683777,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.7745839953422546,0.540737509727478,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8453041315078735,0.4651330411434173,0.4446336925029754,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6811938285827637,0.2380649745464325,1.0959538221359253,285.0600891113281,284.95001220703125,303.2704162597656,294.7423095703125,299.77276611328125,297.1079406738281,285.0595397949219,1.0,0.7046241164207458,0.6204695105552673,0.6204695105552673,1.0,1.0,-3.711415052413941,1.6017491817474363,2.109665870666504,0.763103187084198,1.0,1.0,0.0,233.6715850830078,236.0,77962.9375,0.0,4393.26904296875,1.0,278.1499938964844,282.8131103515625,297.7382202148437,302.7669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436016082763672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8285418152809143,0.4356706142425537,0.3961152136325836,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9463329911231996,0.644191563129425,0.6126648783683777,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.7745839953422546,0.540737509727478,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8453041315078735,0.4651330411434173,0.4446336925029754,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6811938285827637,0.2380649745464325,1.0959538221359253,285.0600891113281,284.95001220703125,303.2704162597656,294.7423095703125,299.77276611328125,297.1079406738281,285.0595397949219,1.0,0.7046241164207458,0.6204695105552673,0.6204695105552673,1.0,1.0,-3.711415052413941,1.6017491817474363,2.109665870666504,0.763103187084198,1.0,1.0,0.0,233.6715850830078,236.0,77962.9375,0.0,4393.26904296875,1.0,278.1499938964844,282.8131103515625,297.7382202148437,302.7669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436016082763672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.14208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8262619376182556,0.4344445466995239,0.3951040506362915,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9432432651519777,0.6425479054450989,0.6112160682678223,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.998595416545868,0.7740401029586792,0.5416542887687683,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8431370258331299,0.4642083048820495,0.4438517987728119,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.678984522819519,0.2372824996709823,1.0928574800491333,285.0506591796875,284.95001220703125,303.25006103515625,294.7460021972656,299.7596435546875,297.1026306152344,285.0500183105469,1.0,0.7044613361358643,0.6198536157608032,0.6198536157608032,1.0,1.0,-3.704573154449463,1.5980044603347778,2.1065685749053955,0.7607862949371338,1.0,1.0,0.0,235.16001892089844,236.0,77865.5390625,0.0,4384.193359375,1.0,278.1499938964844,282.80743408203125,297.7418518066406,302.7649841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431816935539246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8238564729690552,0.4331927001476288,0.3940759897232055,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9399526119232178,0.6408740878105164,0.6097462773323059,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9968826770782472,0.7735809683799744,0.5414572954177856,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8408530950546265,0.4632570445537567,0.4430519938468933,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6766589283943176,0.236476719379425,1.0896857976913452,285.04022216796875,284.95001220703125,303.22967529296875,294.74969482421875,299.7467956542969,297.0977783203125,285.0394897460937,1.0,0.7042404413223267,0.619246244430542,0.619246244430542,1.0,1.0,-3.696886777877808,1.5938905477523804,2.1029961109161377,0.7582715749740601,1.0,1.0,0.0,236.76475524902344,239.0,77756.328125,0.0,4372.78271484375,1.0,278.1499938964844,282.8009948730469,297.74542236328125,302.7621459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427341222763062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8189651370048523,0.4306256771087646,0.3919655680656433,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9332255721092224,0.6374489665031433,0.6067377924919128,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9932827949523926,0.7728231549263,0.5410177111625671,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8362607359886169,0.4612867832183838,0.4413924515247345,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.671958863735199,0.2348071634769439,1.083094358444214,285.01763916015625,284.95001220703125,303.1889038085937,294.75714111328125,299.7215881347656,297.0890808105469,285.0168151855469,1.0,0.7036920189857483,0.6180315613746643,0.6180315613746643,1.0,1.0,-3.680279493331909,1.5851099491119385,2.0951695442199707,0.7529313564300537,1.0,1.0,0.0,240.0373687744141,242.0,77519.1875,0.0,4347.86083984375,1.0,278.1499938964844,282.78692626953125,297.7524108886719,302.7547302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417632818222046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8189651370048523,0.4306256771087646,0.3919655680656433,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9332255721092224,0.6374489665031433,0.6067377924919128,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9932827949523926,0.7728231549263,0.5410177111625671,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8362607359886169,0.4612867832183838,0.4413924515247345,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.671958863735199,0.2348071634769439,1.083094358444214,285.01763916015625,284.95001220703125,303.1889038085937,294.75714111328125,299.7215881347656,297.0890808105469,285.0168151855469,1.0,0.7036920189857483,0.6180315613746643,0.6180315613746643,1.0,1.0,-3.680279493331909,1.5851099491119385,2.0951695442199707,0.7529313564300537,1.0,1.0,0.0,240.0373687744141,242.0,77519.1875,0.0,4347.86083984375,1.0,278.1499938964844,282.78692626953125,297.7524108886719,302.7547302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417632818222046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8140879273414612,0.4279782772064209,0.389778196811676,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9265775084495544,0.6339205503463745,0.603627622127533,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9896667003631592,0.7720966935157776,0.5406344532966614,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8317865133285522,0.4592251479625702,0.43964284658432,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6673436760902405,0.2330605834722519,1.0761373043060305,284.99395751953125,284.95001220703125,303.14813232421875,294.7645874023437,299.6968078613281,297.08111572265625,284.9931030273437,1.0,0.703042209148407,0.6168169379234314,0.6168169379234314,1.0,1.0,-3.662970304489136,1.576010823249817,2.0869596004486084,0.7474128603935242,1.0,1.0,0.0,243.2515106201172,245.0,77269.7109375,0.0,4320.83740234375,1.0,278.1499938964844,282.7720642089844,297.75946044921875,302.7460632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940706431865692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.8662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
