time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947800,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8140879273414612,0.4279782772064209,0.389778196811676,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9265775084495544,0.6339205503463745,0.603627622127533,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9896667003631592,0.7720966935157776,0.5406344532966614,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8317865133285522,0.4592251479625702,0.43964284658432,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6673436760902405,0.2330605834722519,1.0761373043060305,284.99395751953125,284.95001220703125,303.14813232421875,294.7645874023437,299.6968078613281,297.08111572265625,284.9931030273437,1.0,0.703042209148407,0.6168169379234314,0.6168169379234314,1.0,1.0,-3.662970304489136,1.576010823249817,2.0869596004486084,0.7474128603935242,1.0,1.0,0.0,243.2515106201172,245.0,77269.7109375,0.0,4320.83740234375,1.0,278.1499938964844,282.7720642089844,297.75946044921875,302.7460632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940706431865692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.8662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8091543316841125,0.4252662360668182,0.3875313699245453,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9200525283813475,0.630308210849762,0.6004368662834167,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9859778881072998,0.7712994813919067,0.5402200818061829,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8273947834968567,0.45708829164505,0.4378210604190826,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6628103256225586,0.2312509566545486,1.068891167640686,284.9695739746094,284.95001220703125,303.1073608398437,294.7719421386719,299.67242431640625,297.07342529296875,284.9686889648437,1.0,0.7023106813430786,0.615767240524292,0.615767240524292,1.0,1.0,-3.645016670227051,1.566797971725464,2.078218698501587,0.7419294714927673,1.0,1.0,0.0,246.438720703125,248.0,77011.7109375,0.0,4292.09619140625,1.0,278.1499938964844,282.7566833496094,297.7665100097656,302.73681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395999312400818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8091543316841125,0.4252662360668182,0.3875313699245453,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9200525283813475,0.630308210849762,0.6004368662834167,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9859778881072998,0.7712994813919067,0.5402200818061829,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8273947834968567,0.45708829164505,0.4378210604190826,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6628103256225586,0.2312509566545486,1.068891167640686,284.9695739746094,284.95001220703125,303.1073608398437,294.7719421386719,299.67242431640625,297.07342529296875,284.9686889648437,1.0,0.7023106813430786,0.615767240524292,0.615767240524292,1.0,1.0,-3.645016670227051,1.566797971725464,2.078218698501587,0.7419294714927673,1.0,1.0,0.0,246.438720703125,248.0,77011.7109375,0.0,4292.09619140625,1.0,278.1499938964844,282.7566833496094,297.7665100097656,302.73681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395999312400818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8065162301063538,0.4238179922103882,0.3863296508789062,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9166973829269408,0.6283799409866333,0.5987314581871033,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9840051531791688,0.7708438634872437,0.5399804711341858,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8251116275787354,0.4559386074542999,0.4368381798267364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6604628562927246,0.2302777469158172,1.0649816989898682,284.9566345214844,284.95001220703125,303.0859375,294.7757568359375,299.65966796875,297.0694274902344,284.9557189941406,1.0,0.7018983960151672,0.6152153611183167,0.6152153611183167,1.0,1.0,-3.635346651077272,1.5618518590927124,2.073494672775269,0.738998293876648,1.0,1.0,0.0,248.1063842773437,248.0,76870.6328125,0.0,4276.39404296875,1.0,278.1499938964844,282.7485046386719,297.77020263671875,302.7315979003906,293.1499938964844,293.1499938964844,278.1499938964844,36009.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390021562576294,1.0,0.0,0.0,3.9962096214294434,3.99623703956604,1.0655891173882992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.783203125,0.0,1953.6090087890625,1895.4371337890625,0.0,3763.367431640625,0.983146607875824,1.0,0.0,3.0,1.0,0.0
17948040,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8041111826896667,0.422503650188446,0.3852370381355285,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9137321710586548,0.6266294717788696,0.5971810817718506,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9822078943252563,0.7704156637191772,0.5397524833679199,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.823065996170044,0.4548909068107605,0.4359404444694519,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6583703756332397,0.2293906956911087,1.061410665512085,284.9457702636719,284.95001220703125,303.066650390625,294.7791748046875,299.6481628417969,297.0658874511719,284.94500732421875,1.0,0.7015140652656555,0.6147176027297974,0.6147176027297974,1.0,1.0,-3.6265149116516113,1.557340383529663,2.069174528121948,0.7363296747207642,0.9948967695236206,0.9948967695236206,0.0,249.6062927246093,251.0,76726.9921875,0.0,4261.96728515625,1.0,278.1499938964844,282.7421875,297.7734375,302.72613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36110.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93844735622406,1.0,0.0,0.0,3.993952512741089,3.9939801692962646,1.0643858558978536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.1640625,0.0,1951.4649658203125,1895.4371337890625,0.0,3758.317626953125,0.9826433062553406,1.0,0.0,3.0,1.0,0.0
17948100,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8015971183776855,0.4211205542087555,0.3840802013874054,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9106900691986084,0.624782145023346,0.595537006855011,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9803033471107484,0.7699563503265381,0.5395004153251648,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.820927083492279,0.4537819921970367,0.4349838197231293,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6561951041221619,0.2284487038850784,1.0575969219207764,284.9384460449219,284.95001220703125,303.0462951660156,294.7827453613281,299.6361389160156,297.0623474121094,284.9379577636719,1.0,0.7010939121246338,0.6141927242279053,0.6141927242279053,1.0,1.0,-3.617103099822998,1.5525377988815308,2.0645651817321777,0.7334921360015869,0.98686420917511,0.98686420917511,0.0,251.1749420166016,251.0,76534.828125,0.0,4246.46484375,1.0,278.1499938964844,282.73980712890625,297.7765197753906,302.7176818847656,293.1499938964844,293.1499938964844,278.1499938964844,36344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377948045730592,1.0,0.0,0.0,3.98555040359497,3.985577821731568,1.0599121651466703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.61328125,0.0,1942.3270263671875,1895.4371337890625,0.0,3752.37451171875,0.980866312980652,1.0,0.0,3.0,1.0,0.0
17948160,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7991294264793396,0.4197515547275543,0.3829304873943329,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9077654480934144,0.622945249080658,0.5938966274261475,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9784070253372192,0.7695004343986511,0.5392465591430664,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8188189268112183,0.4526785612106323,0.4340271651744842,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6540665030479431,0.2275067120790481,1.0537644624710083,284.9342346191406,284.95001220703125,303.0259704589844,294.7862548828125,299.6243896484375,297.0590515136719,284.9339294433594,1.0,0.7006657123565674,0.6137180328369141,0.6137180328369141,1.0,1.0,-3.607679605484009,1.5477824211120603,2.059897184371948,0.7307035326957703,0.9791589975357056,0.9791589975357056,0.0,252.7212677001953,254.0,76322.390625,0.0,4230.8525390625,1.0,278.1499938964844,282.7403869628906,297.7793884277344,302.7073059082031,293.1499938964844,293.1499938964844,278.1499938964844,36535.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370585680007936,1.0,0.0,0.0,3.973722457885742,3.973749876022339,1.0536305126152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.5537109375,0.0,1928.39208984375,1895.4371337890625,0.0,3745.6650390625,0.9783209562301636,1.0,0.0,3.0,1.0,0.0
17948220,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7943373322486877,0.4170538783073425,0.3806632459163666,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9023084044456482,0.6193052530288696,0.5906420350074768,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9746451377868652,0.7685924768447876,0.5387400984764099,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8146833777427673,0.4504929184913635,0.4321283996105194,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6499547958374023,0.2256306111812591,1.046107292175293,284.93121337890625,284.95001220703125,302.9853820800781,294.7931213378906,299.601318359375,297.0531921386719,284.9311218261719,1.0,0.6998053789138794,0.6127685904502869,0.6127685904502869,1.0,1.0,-3.5889315605163574,1.538321852684021,2.050609827041626,0.7251570820808411,0.965196132659912,0.965196132659912,0.0,255.7561492919922,257.0,75862.2109375,0.0,4199.71826171875,1.0,278.1499938964844,282.74664306640625,297.7849426269531,302.6836853027344,293.1499938964844,293.1499938964844,278.1499938964844,36789.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353963136672974,1.0,0.0,0.0,3.944028615951538,3.944055557250977,1.0379426385043189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9033203125,0.0,1891.9351806640625,1895.4371337890625,0.0,3730.502685546875,0.9718019366264344,1.0,0.0,3.0,1.0,0.0
17948280,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7943373322486877,0.4170538783073425,0.3806632459163666,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9023084044456482,0.6193052530288696,0.5906420350074768,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9746451377868652,0.7685924768447876,0.5387400984764099,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8146833777427673,0.4504929184913635,0.4321283996105194,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6499547958374023,0.2256306111812591,1.046107292175293,284.93121337890625,284.95001220703125,302.9853820800781,294.7931213378906,299.601318359375,297.0531921386719,284.9311218261719,1.0,0.6998053789138794,0.6127685904502869,0.6127685904502869,1.0,1.0,-3.5889315605163574,1.538321852684021,2.050609827041626,0.7251570820808411,0.965196132659912,0.965196132659912,0.0,255.7561492919922,257.0,75862.2109375,0.0,4199.71826171875,1.0,278.1499938964844,282.74664306640625,297.7849426269531,302.6836853027344,293.1499938964844,293.1499938964844,278.1499938964844,36789.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353963136672974,1.0,0.0,0.0,3.944028615951538,3.944055557250977,1.0379426385043189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9033203125,0.0,1891.9351806640625,1895.4371337890625,0.0,3730.502685546875,0.9718019366264344,1.0,0.0,3.0,1.0,0.0
17948340,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.789702832698822,0.4143935441970825,0.3784331381320953,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8971618413925171,0.6156958937644958,0.5874191522598267,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.970888078212738,0.7676465511322021,0.5382140278816223,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8105984330177307,0.4483245313167572,0.4302475452423095,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6460103392601013,0.2237627655267715,1.0384817123413086,284.9321594238281,284.95001220703125,302.9449157714844,294.7997131347656,299.5787353515625,297.0481872558594,284.93212890625,1.0,0.6989530920982361,0.6118191480636597,0.6118191480636597,1.0,1.0,-3.570303440093994,1.5289100408554075,2.041393280029297,0.7196398377418518,0.9536851048469543,0.9536851048469543,0.0,258.748291015625,260.0,75381.3984375,0.0,4168.8779296875,1.0,278.1499938964844,282.756591796875,297.79071044921875,302.6585693359375,293.1499938964844,293.1499938964844,278.1499938964844,36884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335535764694214,1.0,0.0,0.0,3.910469770431519,3.910496473312378,1.0203546025877586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.23046875,0.0,1849.8074951171875,1895.4371337890625,0.0,3713.669921875,0.9643151760101318,1.0,0.0,3.0,1.0,0.0
17948400,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.789702832698822,0.4143935441970825,0.3784331381320953,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8971618413925171,0.6156958937644958,0.5874191522598267,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.970888078212738,0.7676465511322021,0.5382140278816223,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8105984330177307,0.4483245313167572,0.4302475452423095,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6460103392601013,0.2237627655267715,1.0384817123413086,284.9321594238281,284.95001220703125,302.9449157714844,294.7997131347656,299.5787353515625,297.0481872558594,284.93212890625,1.0,0.6989530920982361,0.6118191480636597,0.6118191480636597,1.0,1.0,-3.570303440093994,1.5289100408554075,2.041393280029297,0.7196398377418518,0.9536851048469543,0.9536851048469543,0.0,258.748291015625,260.0,75381.3984375,0.0,4168.8779296875,1.0,278.1499938964844,282.756591796875,297.79071044921875,302.6585693359375,293.1499938964844,293.1499938964844,278.1499938964844,36884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335535764694214,1.0,0.0,0.0,3.910469770431519,3.910496473312378,1.0203546025877586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.23046875,0.0,1849.8074951171875,1895.4371337890625,0.0,3713.669921875,0.9643151760101318,1.0,0.0,3.0,1.0,0.0
17948460,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.785165011882782,0.4117363095283508,0.3762113153934479,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.89211505651474,0.6120834350585938,0.5841991305351257,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9670769572257996,0.76661616563797,0.5376368761062622,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8064742088317871,0.446146160364151,0.4283623695373535,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6421821713447571,0.2218885421752929,1.0308411121368408,284.933837890625,284.95001220703125,302.904541015625,294.80596923828125,299.5567321777344,297.04351806640625,284.933837890625,1.0,0.6981050968170166,0.6110429763793945,0.6110429763793945,1.0,1.0,-3.5516042709350586,1.5196560621261597,2.0319480895996094,0.7143014073371887,0.9437821507453918,0.9437821507453918,0.0,261.7410888671875,263.0,74900.8046875,0.0,4138.0908203125,1.0,278.1499938964844,282.7672119140625,297.79656982421875,302.6335144042969,293.1499938964844,293.1499938964844,278.1499938964844,36906.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316527247428894,1.0,0.0,0.0,3.876584529876709,3.876610994338989,1.002747922029812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.1767578125,0.0,1807.3704833984373,1895.4371337890625,0.0,3696.281005859375,0.9567098021507264,1.0,0.0,3.0,1.0,0.0
17948520,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.785165011882782,0.4117363095283508,0.3762113153934479,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.89211505651474,0.6120834350585938,0.5841991305351257,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9670769572257996,0.76661616563797,0.5376368761062622,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8064742088317871,0.446146160364151,0.4283623695373535,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6421821713447571,0.2218885421752929,1.0308411121368408,284.933837890625,284.95001220703125,302.904541015625,294.80596923828125,299.5567321777344,297.04351806640625,284.933837890625,1.0,0.6981050968170166,0.6110429763793945,0.6110429763793945,1.0,1.0,-3.5516042709350586,1.5196560621261597,2.0319480895996094,0.7143014073371887,0.9437821507453918,0.9437821507453918,0.0,261.7410888671875,263.0,74900.8046875,0.0,4138.0908203125,1.0,278.1499938964844,282.7672119140625,297.79656982421875,302.6335144042969,293.1499938964844,293.1499938964844,278.1499938964844,36906.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316527247428894,1.0,0.0,0.0,3.876584529876709,3.876610994338989,1.002747922029812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.1767578125,0.0,1807.3704833984373,1895.4371337890625,0.0,3696.281005859375,0.9567098021507264,1.0,0.0,3.0,1.0,0.0
17948580,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7806960940361023,0.4090637266635895,0.3739802837371826,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8871400952339172,0.6084476113319397,0.5809621810913086,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9631799459457396,0.7654672861099243,0.536983847618103,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8022911548614502,0.443939059972763,0.4264549911022186,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6384375095367432,0.2199958562850952,1.0231338739395142,284.9352722167969,284.95001220703125,302.86431884765625,294.8118591308594,299.534912109375,297.0390625,284.93524169921875,1.0,0.6972498297691345,0.6102668046951294,0.6102668046951294,1.0,1.0,-3.53267502784729,1.5103023052215576,2.0223727226257324,0.7089189291000366,0.9347625970840454,0.9347625970840454,0.0,264.7509460449219,266.0,74421.0,0.0,4107.0478515625,1.0,278.1499938964844,282.7776184082031,297.80230712890625,302.6084899902344,293.1499938964844,293.1499938964844,278.1499938964844,36902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929734706878662,1.0,0.0,0.0,3.843111515045166,3.843137741088867,9.855059488472762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.6044921875,0.0,1765.9249267578125,1895.4371337890625,0.0,3678.708984375,0.9491820335388184,1.0,0.0,3.0,1.0,0.0
17948640,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7806960940361023,0.4090637266635895,0.3739802837371826,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8871400952339172,0.6084476113319397,0.5809621810913086,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9631799459457396,0.7654672861099243,0.536983847618103,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8022911548614502,0.443939059972763,0.4264549911022186,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6384375095367432,0.2199958562850952,1.0231338739395142,284.9352722167969,284.95001220703125,302.86431884765625,294.8118591308594,299.534912109375,297.0390625,284.93524169921875,1.0,0.6972498297691345,0.6102668046951294,0.6102668046951294,1.0,1.0,-3.53267502784729,1.5103023052215576,2.0223727226257324,0.7089189291000366,0.9347625970840454,0.9347625970840454,0.0,264.7509460449219,266.0,74421.0,0.0,4107.0478515625,1.0,278.1499938964844,282.7776184082031,297.80230712890625,302.6084899902344,293.1499938964844,293.1499938964844,278.1499938964844,36902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929734706878662,1.0,0.0,0.0,3.843111515045166,3.843137741088867,9.855059488472762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.6044921875,0.0,1765.9249267578125,1895.4371337890625,0.0,3678.708984375,0.9491820335388184,1.0,0.0,3.0,1.0,0.0
17948700,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7784838676452637,0.4077180027961731,0.3728574812412262,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.884675920009613,0.6066164970397949,0.5793326497077942,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9611931443214417,0.7648380398750305,0.5366211533546448,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8002064824104309,0.4428200721740722,0.425488144159317,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6365888714790344,0.2190394252538681,1.0192400217056274,284.9358215332031,284.95001220703125,302.84423828125,294.81463623046875,299.5240173339844,297.0368347167969,284.935791015625,1.0,0.6968153715133667,0.609878659248352,0.609878659248352,1.0,1.0,-3.523085832595825,1.5055687427520752,2.01751708984375,0.7061998844146729,0.930455446243286,0.930455446243286,0.0,266.2633972167969,266.0,74180.6640625,0.0,4091.3349609375,1.0,278.1499938964844,282.7826843261719,297.8050537109375,302.5958557128906,293.1499938964844,293.1499938964844,278.1499938964844,36898.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287710189819336,1.0,0.0,0.0,3.8265130519866943,3.826539039611816,9.770114957063925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.841796875,0.0,1745.6019287109375,1895.4371337890625,0.0,3669.87109375,0.945451319217682,1.0,0.0,3.0,1.0,0.0
17948760,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7762875556945801,0.406366616487503,0.3717300593852997,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8822284936904907,0.6047773361206055,0.5776960849761963,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9591835737228394,0.7641762495040894,0.5362368226051331,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7981288433074951,0.441691517829895,0.4245129823684692,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.634754478931427,0.2180767208337783,1.0153206586837769,284.936279296875,284.95001220703125,302.8242492675781,294.8173217773437,299.5132751464844,297.0346374511719,284.9362487792969,1.0,0.6963757872581482,0.6095473766326904,0.6095473766326904,1.0,1.0,-3.5134103298187256,1.5008572340011597,2.0125529766082764,0.7035233974456787,0.9262452721595764,0.9262452721595764,0.0,267.7801818847656,269.0,73940.328125,0.0,4075.49365234375,1.0,278.1499938964844,282.7877197265625,297.8077087402344,302.5831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36893.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278079867362976,1.0,0.0,0.0,3.8099870681762695,3.810012817382813,9.685907116363524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.1201171875,0.0,1725.5345458984375,1895.4371337890625,0.0,3661.032958984375,0.9417367577552797,1.0,0.0,3.0,1.0,0.0
17948820,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7719464302062988,0.4036456346511841,0.369459867477417,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8773882985115051,0.6010737419128418,0.5744002461433411,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9550998210906982,0.7627502083778381,0.5353991389274597,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7939977049827576,0.4394041299819946,0.4225354492664337,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6311213970184326,0.216131642460823,1.00739848613739,284.93701171875,284.95001220703125,302.78436279296875,294.82232666015625,299.4917907714844,297.0302124023437,284.9369506835937,1.0,0.6954788565635681,0.6088846921920776,0.6088846921920776,1.0,1.0,-3.4937937259674072,1.4913208484649658,2.0024728775024414,0.6981189250946045,0.918015480041504,0.918015480041504,0.0,270.8225402832031,272.0,73456.8828125,0.0,4043.37841796875,1.0,278.1499938964844,282.7976379394531,297.81268310546875,302.55731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258803725242616,1.0,0.0,0.0,3.776989698410034,3.777014970779419,9.518858519186324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.3896484375,0.0,1685.983642578125,1895.4371337890625,0.0,3643.323974609375,0.9343255162239076,1.0,0.0,3.0,1.0,0.0
17948880,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7719464302062988,0.4036456346511841,0.369459867477417,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8773882985115051,0.6010737419128418,0.5744002461433411,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9550998210906982,0.7627502083778381,0.5353991389274597,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7939977049827576,0.4394041299819946,0.4225354492664337,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6311213970184326,0.216131642460823,1.00739848613739,284.93701171875,284.95001220703125,302.78436279296875,294.82232666015625,299.4917907714844,297.0302124023437,284.9369506835937,1.0,0.6954788565635681,0.6088846921920776,0.6088846921920776,1.0,1.0,-3.4937937259674072,1.4913208484649658,2.0024728775024414,0.6981189250946045,0.918015480041504,0.918015480041504,0.0,270.8225402832031,272.0,73456.8828125,0.0,4043.37841796875,1.0,278.1499938964844,282.7976379394531,297.81268310546875,302.55731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36889.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258803725242616,1.0,0.0,0.0,3.776989698410034,3.777014970779419,9.518858519186324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.3896484375,0.0,1685.983642578125,1895.4371337890625,0.0,3643.323974609375,0.9343255162239076,1.0,0.0,3.0,1.0,0.0
17948940,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7676778435707092,0.4009011089801788,0.3671692907810211,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8726252317428589,0.5973367691040039,0.5710738897323608,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9509360194206238,0.7611849308013916,0.5344672799110413,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7899023294448853,0.4370757639408111,0.4205206334590912,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6275202035903931,0.214160218834877,0.9993629455566406,284.93756103515625,284.95001220703125,302.7446594238281,294.8268127441406,299.4704284667969,297.0258483886719,284.9375,1.0,0.6945575475692749,0.6082220077514648,0.6082220077514648,1.0,1.0,-3.4738306999206543,1.48163104057312,1.992199778556824,0.6926090717315674,0.9100249409675598,0.9100249409675598,0.0,273.87237548828125,275.0,72968.6484375,0.0,4010.677490234375,1.0,278.1499938964844,282.8075256347656,297.817138671875,302.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,36889.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923941969871521,1.0,0.0,0.0,3.743918180465698,3.743943214416504,9.352892789138424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.119140625,0.0,1647.0130615234375,1895.4371337890625,0.0,3625.491943359375,0.9269112944602966,1.0,0.0,3.0,1.0,0.0
17949000,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7676778435707092,0.4009011089801788,0.3671692907810211,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8726252317428589,0.5973367691040039,0.5710738897323608,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9509360194206238,0.7611849308013916,0.5344672799110413,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7899023294448853,0.4370757639408111,0.4205206334590912,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6275202035903931,0.214160218834877,0.9993629455566406,284.93756103515625,284.95001220703125,302.7446594238281,294.8268127441406,299.4704284667969,297.0258483886719,284.9375,1.0,0.6945575475692749,0.6082220077514648,0.6082220077514648,1.0,1.0,-3.4738306999206543,1.48163104057312,1.992199778556824,0.6926090717315674,0.9100249409675598,0.9100249409675598,0.0,273.87237548828125,275.0,72968.6484375,0.0,4010.677490234375,1.0,278.1499938964844,282.8075256347656,297.817138671875,302.5306701660156,293.1499938964844,293.1499938964844,278.1499938964844,36889.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923941969871521,1.0,0.0,0.0,3.743918180465698,3.743943214416504,9.352892789138424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.119140625,0.0,1647.0130615234375,1895.4371337890625,0.0,3625.491943359375,0.9269112944602966,1.0,0.0,3.0,1.0,0.0
17949060,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7634788155555725,0.3981301784515381,0.3648559749126434,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8679357171058655,0.5935623049736023,0.5677131414413452,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9466724395751952,0.7594231963157654,0.5334073305130005,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7858377695083618,0.4346997141838074,0.4184622466564178,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6239230036735535,0.2121640294790268,0.9912155866622924,284.9379272460937,284.95001220703125,302.7052001953125,294.83074951171875,299.4490966796875,297.0215148925781,284.9378662109375,1.0,0.693604588508606,0.6075200438499451,0.6075200438499451,1.0,1.0,-3.453456401824951,1.4717193841934204,1.9817368984222408,0.6869009733200073,0.9021999835968018,0.9021999835968018,0.0,276.92974853515625,278.0,72473.328125,0.0,3977.25634765625,1.0,278.1499938964844,282.8174133300781,297.82098388671875,302.5030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36892.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921984314918518,1.0,0.0,0.0,3.710625886917114,3.7106504440307617,9.187293699142174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.970703125,0.0,1608.4599609375,1895.4371337890625,0.0,3607.459716796875,0.9194577932357788,1.0,0.0,3.0,1.0,0.0
17949120,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7634788155555725,0.3981301784515381,0.3648559749126434,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8679357171058655,0.5935623049736023,0.5677131414413452,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9466724395751952,0.7594231963157654,0.5334073305130005,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7858377695083618,0.4346997141838074,0.4184622466564178,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6239230036735535,0.2121640294790268,0.9912155866622924,284.9379272460937,284.95001220703125,302.7052001953125,294.83074951171875,299.4490966796875,297.0215148925781,284.9378662109375,1.0,0.693604588508606,0.6075200438499451,0.6075200438499451,1.0,1.0,-3.453456401824951,1.4717193841934204,1.9817368984222408,0.6869009733200073,0.9021999835968018,0.9021999835968018,0.0,276.92974853515625,278.0,72473.328125,0.0,3977.25634765625,1.0,278.1499938964844,282.8174133300781,297.82098388671875,302.5030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36892.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921984314918518,1.0,0.0,0.0,3.710625886917114,3.7106504440307617,9.187293699142174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.970703125,0.0,1608.4599609375,1895.4371337890625,0.0,3607.459716796875,0.9194577932357788,1.0,0.0,3.0,1.0,0.0
17949180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7593616247177124,0.3953370749950409,0.3625229001045227,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8633339405059814,0.5897560119628906,0.5643225312232971,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9423336386680604,0.7574821710586548,0.5322253108024597,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7818192839622498,0.432281881570816,0.4163649976253509,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.620308518409729,0.2101481407880783,0.9829794764518738,284.938232421875,284.95001220703125,302.6659851074219,294.8340759277344,299.4279479980469,297.017333984375,284.9381408691406,1.0,0.6926237940788269,0.6068180799484253,0.6068180799484253,1.0,1.0,-3.432717800140381,1.4616358280181885,1.9710819721221924,0.6811395287513733,0.8945179581642151,0.8945179581642151,0.0,279.9891052246094,281.0,71970.078125,0.0,3943.223388671875,1.0,278.1499938964844,282.8273620605469,297.82421875,302.4743347167969,293.1499938964844,293.1499938964844,278.45001220703125,36900.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920010268688202,1.0,0.0,0.0,3.677013874053955,3.6770384311676025,9.021605933412502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.7666015625,0.0,1570.2156982421875,1895.4371337890625,0.0,3589.253173828125,0.9119424819946288,1.0,0.0,3.0,1.0,0.0
17949240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7593616247177124,0.3953370749950409,0.3625229001045227,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8633339405059814,0.5897560119628906,0.5643225312232971,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9423336386680604,0.7574821710586548,0.5322253108024597,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7818192839622498,0.432281881570816,0.4163649976253509,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.620308518409729,0.2101481407880783,0.9829794764518738,284.938232421875,284.95001220703125,302.6659851074219,294.8340759277344,299.4279479980469,297.017333984375,284.9381408691406,1.0,0.6926237940788269,0.6068180799484253,0.6068180799484253,1.0,1.0,-3.432717800140381,1.4616358280181885,1.9710819721221924,0.6811395287513733,0.8945179581642151,0.8945179581642151,0.0,279.9891052246094,281.0,71970.078125,0.0,3943.223388671875,1.0,278.1499938964844,282.8273620605469,297.82421875,302.4743347167969,293.1499938964844,293.1499938964844,278.45001220703125,36900.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920010268688202,1.0,0.0,0.0,3.677013874053955,3.6770384311676025,9.021605933412502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.7666015625,0.0,1570.2156982421875,1895.4371337890625,0.0,3589.253173828125,0.9119424819946288,1.0,0.0,3.0,1.0,0.0
17949300,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7574657201766968,0.3942118883132934,0.3614324927330017,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8611965775489807,0.5881205201148987,0.56270432472229,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.940324604511261,0.7568815350532532,0.5317020416259766,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7799519300460815,0.4312718510627746,0.4153699576854706,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6185747981071472,0.2092452496290207,0.9789844751358032,285.03857421875,284.95001220703125,302.646484375,294.8354797363281,299.41845703125,297.0170288085937,285.0388488769531,1.0,0.692157506942749,0.606467068195343,0.606467068195343,1.0,1.0,-3.422823429107666,1.4568077325820925,1.9660156965255733,0.678357720375061,0.9745106101036072,0.9745106101036072,0.0,281.4215087890625,281.0,71031.5078125,0.0,3926.934326171875,1.0,278.40185546875,282.9493103027344,297.7968444824219,302.29010009765625,293.1499938964844,293.1499938964844,278.45001220703125,33525.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914551079273224,1.0,0.0,0.0,3.729707717895508,3.729732036590576,9.282028372581408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.4658203125,0.0,1604.751708984375,1895.4371337890625,0.0,3538.7900390625,0.9227864742279052,1.0,0.0,3.0,1.0,0.0
17949360,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7558916211128235,0.393108606338501,0.3605540096759796,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8593746423721313,0.5865178108215332,0.5613100528717041,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9386996030807496,0.7562814354896545,0.531398355960846,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7783783078193665,0.4302974343299866,0.4145453572273254,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6170492172241211,0.2083806544542312,0.9754385948181152,285.009033203125,284.95001220703125,302.6270446777344,294.8367614746094,299.4094543457031,297.01727294921875,285.0064392089844,1.0,0.6917843222618103,0.6061857342720032,0.6061857342720032,1.0,1.0,-3.4144675731658936,1.4527361392974854,1.961731433868408,0.6760598421096802,0.9800299406051636,0.9800299406051636,0.0,282.6669006347656,284.0,71089.9765625,0.0,3913.43359375,1.0,278.4432067871094,282.92633056640625,297.8150329589844,302.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,33291.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130904674530028,1.0,0.0,0.0,3.792744636535645,3.79276967048645,9.598436463420512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.8193359375,0.0,1676.7921142578125,1895.4371337890625,0.0,3525.26220703125,0.9352672696113586,1.0,0.0,3.0,1.0,0.0
17949420,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7525318264961243,0.3903604745864868,0.3585726022720337,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8556574583053589,0.5830001831054688,0.5585153698921204,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9348928332328796,0.7537722587585449,0.53017657995224,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7750936150550842,0.427990198135376,0.412800669670105,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6139863133430481,0.2066151350736618,0.9689348936080932,284.8757019042969,284.95001220703125,302.596923828125,294.8383483886719,299.3913879394531,297.0108337402344,284.8789367675781,1.0,0.6910427808761597,0.6057478189468384,0.6057478189468384,1.0,1.0,-3.397345304489136,1.4445278644561768,1.952817440032959,0.6717436909675598,0.8714410066604614,0.8714410066604614,0.0,285.3424987792969,284.0,71471.6640625,0.0,3886.6162109375,1.0,278.1654663085937,282.7880554199219,297.85870361328125,302.5316467285156,293.1499938964844,293.1499938964844,278.1499938964844,39425.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190214276313782,1.0,0.0,0.0,3.691612482070923,3.691637516021729,9.093383255276422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.8681640625,0.0,1605.883544921875,1895.4371337890625,0.0,3580.124755859375,0.9166452288627625,1.0,0.0,3.0,1.0,0.0
17949480,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7514219284057617,0.3896011412143707,0.3578833639621734,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8544509410858154,0.5820090770721436,0.5575829744338989,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9335872530937196,0.7530744075775146,0.5296745300292969,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7740095257759094,0.4273276925086975,0.4121920764446258,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6129621863365173,0.2060949355363845,0.9667729139328004,284.8900451660156,284.95001220703125,302.58837890625,294.8387145996094,299.38629150390625,297.0090637207031,284.8913269042969,1.0,0.6907668113708496,0.6056229472160339,0.6056229472160339,1.0,1.0,-3.39145827293396,1.4417403936386108,1.949717879295349,0.6702536940574646,0.8712553381919861,0.8712553381919861,0.0,286.2008361816406,287.0,71304.0234375,0.0,3877.08740234375,1.0,278.15692138671875,282.8013610839844,297.84967041015625,302.49395751953125,293.1499938964844,293.1499938964844,278.45001220703125,39063.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187597632408142,1.0,0.0,0.0,3.6676676273345934,3.667692422866821,8.975800938060274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.2197265625,0.0,1575.9471435546875,1895.4371337890625,0.0,3577.708251953125,0.9116623401641846,1.0,0.0,3.0,1.0,0.0
17949540,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7476999759674072,0.3871400654315948,0.35557821393013,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.850257396697998,0.5784834623336792,0.5541751384735107,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9293450713157654,0.7512549757957458,0.5282721519470215,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7702676057815552,0.4250521063804626,0.4100098013877868,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6091047525405884,0.2041303217411041,0.958184003829956,284.9811706542969,284.95001220703125,302.54998779296875,294.8399658203125,299.3670959472656,297.0073547363281,284.9795227050781,1.0,0.6896841526031494,0.6050602197647095,0.6050602197647095,1.0,1.0,-3.3699381351470947,1.4314316511154177,1.9385064840316768,0.6646504998207092,0.9457109570503236,0.9457109570503236,0.0,289.1070556640625,290.0,70202.21875,0.0,3841.127685546875,1.0,278.44317626953125,282.9200134277344,297.81597900390625,302.31512451171875,293.1499938964844,293.1499938964844,278.1499938964844,34381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910761058330536,1.0,0.0,0.0,3.749026536941528,3.749051332473755,9.37843424253515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.158203125,0.0,1633.720703125,1895.4371337890625,0.0,3503.665283203125,0.9260738492012024,1.0,0.0,3.0,1.0,0.0
17949600,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7476999759674072,0.3871400654315948,0.35557821393013,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.850257396697998,0.5784834623336792,0.5541751384735107,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9293450713157654,0.7512549757957458,0.5282721519470215,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7702676057815552,0.4250521063804626,0.4100098013877868,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6091047525405884,0.2041303217411041,0.958184003829956,284.9811706542969,284.95001220703125,302.54998779296875,294.8399658203125,299.3670959472656,297.0073547363281,284.9795227050781,1.0,0.6896841526031494,0.6050602197647095,0.6050602197647095,1.0,1.0,-3.3699381351470947,1.4314316511154177,1.9385064840316768,0.6646504998207092,0.9457109570503236,0.9457109570503236,0.0,289.1070556640625,290.0,70202.21875,0.0,3841.127685546875,1.0,278.44317626953125,282.9200134277344,297.81597900390625,302.31512451171875,293.1499938964844,293.1499938964844,278.1499938964844,34381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910761058330536,1.0,0.0,0.0,3.749026536941528,3.749051332473755,9.37843424253515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.158203125,0.0,1633.720703125,1895.4371337890625,0.0,3503.665283203125,0.9260738492012024,1.0,0.0,3.0,1.0,0.0
