time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949660,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7435581088066101,0.3837446272373199,0.3529288172721863,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8456727266311646,0.5740448832511902,0.5504252910614014,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9244137406349182,0.7479409575462341,0.526384711265564,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7661452293395996,0.4220781922340393,0.4075785875320434,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6048420667648315,0.2018173187971115,0.9491662383079528,284.8957824707031,284.95001220703125,302.513671875,294.8415222167969,299.3460693359375,297.0009460449219,284.8966064453125,1.0,0.6885332465171814,0.6046087741851807,0.6046087741851807,1.0,1.0,-3.3462119102478027,1.4202183485031128,1.9259934425354004,0.65888512134552,0.8534701466560364,0.8534701466560364,0.0,292.45281982421875,278.0,70182.15625,0.0,3802.644775390625,1.0,278.15728759765625,282.8271789550781,297.8462219238281,302.4184875488281,293.1499938964844,293.1499938964844,278.45001220703125,39491.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150686860084534,1.0,0.0,0.0,3.5909855365753174,3.591009616851806,8.60440025007847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.900390625,0.0,1494.1981201171875,1895.4371337890625,0.0,3543.58154296875,0.8951514959335327,1.0,0.0,3.0,1.0,0.0
17949720,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7435581088066101,0.3837446272373199,0.3529288172721863,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8456727266311646,0.5740448832511902,0.5504252910614014,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9244137406349182,0.7479409575462341,0.526384711265564,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7661452293395996,0.4220781922340393,0.4075785875320434,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6048420667648315,0.2018173187971115,0.9491662383079528,284.8957824707031,284.95001220703125,302.513671875,294.8415222167969,299.3460693359375,297.0009460449219,284.8966064453125,1.0,0.6885332465171814,0.6046087741851807,0.6046087741851807,1.0,1.0,-3.3462119102478027,1.4202183485031128,1.9259934425354004,0.65888512134552,0.8534701466560364,0.8534701466560364,0.0,292.45281982421875,278.0,70182.15625,0.0,3802.644775390625,1.0,278.15728759765625,282.8271789550781,297.8462219238281,302.4184875488281,293.1499938964844,293.1499938964844,278.45001220703125,39491.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150686860084534,1.0,0.0,0.0,3.5909855365753174,3.591009616851806,8.60440025007847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.900390625,0.0,1494.1981201171875,1895.4371337890625,0.0,3543.58154296875,0.8951514959335327,1.0,0.0,3.0,1.0,0.0
17949780,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.743606686592102,0.3813417851924896,0.3504543602466583,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8458499908447266,0.5705488324165344,0.5468119382858276,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9258694648742676,0.7459325790405273,0.5247012376785278,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7664614915847778,0.4197918474674225,0.4051378667354584,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.604138195514679,0.1998559385538101,0.9393047094345092,284.979248046875,284.95001220703125,302.4809875488281,294.8445129394531,299.329833984375,297.0001525878906,284.9781494140625,1.0,0.6832475066184998,0.6041572690010071,0.6041572690010071,1.0,1.0,-3.322068452835083,1.4088330268859863,1.9132355451583865,0.6529288291931152,0.923060953617096,0.923060953617096,0.0,288.2392578125,266.0,69073.8125,0.0,3720.688232421875,1.0,278.4418640136719,282.93963623046875,297.81707763671875,302.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,34569.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063263535499572,1.0,0.0,0.0,3.671016216278076,3.6710400581359854,8.992198559099052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.4140625,0.0,1545.90869140625,1895.4371337890625,0.0,3462.480224609375,0.9089027047157288,1.0,0.0,3.0,1.0,0.0
17949840,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.743606686592102,0.3813417851924896,0.3504543602466583,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8458499908447266,0.5705488324165344,0.5468119382858276,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9258694648742676,0.7459325790405273,0.5247012376785278,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7664614915847778,0.4197918474674225,0.4051378667354584,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.604138195514679,0.1998559385538101,0.9393047094345092,284.979248046875,284.95001220703125,302.4809875488281,294.8445129394531,299.329833984375,297.0001525878906,284.9781494140625,1.0,0.6832475066184998,0.6041572690010071,0.6041572690010071,1.0,1.0,-3.322068452835083,1.4088330268859863,1.9132355451583865,0.6529288291931152,0.923060953617096,0.923060953617096,0.0,288.2392578125,266.0,69073.8125,0.0,3720.688232421875,1.0,278.4418640136719,282.93963623046875,297.81707763671875,302.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,34569.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063263535499572,1.0,0.0,0.0,3.671016216278076,3.6710400581359854,8.992198559099052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.4140625,0.0,1545.90869140625,1895.4371337890625,0.0,3462.480224609375,0.9089027047157288,1.0,0.0,3.0,1.0,0.0
17949900,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7443776726722717,0.3797208964824676,0.3491276800632477,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8468253016471863,0.5683912038803101,0.5449156761169434,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9277575016021729,0.7442365884780884,0.5237287878990173,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7674595713615417,0.4183496832847595,0.4038485884666443,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6045039892196655,0.1987543553113937,0.9342276453971864,284.8597717285156,284.95001220703125,302.4659118652344,294.84649658203125,299.3212585449219,296.9981384277344,284.86004638671875,1.0,0.679862380027771,0.6039315462112427,0.6039315462112427,1.0,1.0,-3.3093743324279785,1.402843356132507,1.9065309762954712,0.649907112121582,0.832781195640564,0.832781195640564,0.0,284.6492919921875,266.0,69492.90625,0.0,3670.232421875,1.0,278.1976318359375,282.81231689453125,297.86279296875,302.4386901855469,293.1499938964844,293.1499938964844,278.1499938964844,39575.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103906154632568,1.0,0.0,0.0,3.598517179489136,3.598541259765625,8.640531063974777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.7626953125,0.0,1503.0194091796875,1895.4371337890625,0.0,3500.228515625,0.8939502239227295,1.0,0.0,3.0,1.0,0.0
17949960,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7450999021530151,0.378075897693634,0.3474828004837036,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.84782475233078,0.5661904215812683,0.5426807999610901,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9296324849128724,0.7424494624137878,0.5223619341850281,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7684687376022339,0.4168508052825928,0.4022890329360962,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6048572063446045,0.1976101100444793,0.928464949131012,284.9015808105469,284.95001220703125,302.4516296386719,294.8487854003906,299.3128967285156,296.99578857421875,284.9017944335937,1.0,0.6760125160217285,0.603787899017334,0.603787899017334,1.0,1.0,-3.2942609786987305,1.3958580493927002,1.8984029293060305,0.6463748216629028,0.838411271572113,0.838411271572113,0.0,280.6969909667969,254.0,68943.2109375,0.0,3612.421630859375,1.0,278.1581420898437,282.8547058105469,297.8505554199219,302.343505859375,293.1499938964844,293.1499938964844,278.45001220703125,39455.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100337028503418,1.0,0.0,0.0,3.508305311203003,3.508328676223755,8.212739999180485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.23046875,0.0,1406.0179443359375,1895.4371337890625,0.0,3496.916748046875,0.8768385052680969,1.0,0.0,3.0,1.0,0.0
17950020,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7484158873558044,0.3757358491420746,0.3448803722858429,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8517887592315674,0.5627082586288452,0.5388850569725037,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9359903335571288,0.7400630712509155,0.5203032493591309,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7723158001899719,0.414529025554657,0.3996198177337646,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6070595383644104,0.1957192718982696,0.9178960919380188,284.9764404296875,284.95001220703125,302.4254455566406,294.85430908203125,299.3002014160156,296.9960327148437,284.9755554199219,1.0,0.6677597761154175,0.6035005450248718,0.6035005450248718,1.0,1.0,-3.268167018890381,1.383766531944275,1.884400486946106,0.6401859521865845,0.9023356437683104,0.9023356437683104,0.0,270.7296142578125,242.0,67863.4609375,0.0,3496.176513671875,1.0,278.44122314453125,282.9596252441406,297.824951171875,302.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,34610.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009149670600892,1.0,0.0,0.0,3.589857339859009,3.5898807048797607,8.598995009378996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.5966796875,0.0,1457.0567626953125,1895.4371337890625,0.0,3412.11181640625,0.8907135128974915,1.0,0.0,3.0,1.0,0.0
17950080,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7484158873558044,0.3757358491420746,0.3448803722858429,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8517887592315674,0.5627082586288452,0.5388850569725037,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9359903335571288,0.7400630712509155,0.5203032493591309,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7723158001899719,0.414529025554657,0.3996198177337646,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6070595383644104,0.1957192718982696,0.9178960919380188,284.9764404296875,284.95001220703125,302.4254455566406,294.85430908203125,299.3002014160156,296.9960327148437,284.9755554199219,1.0,0.6677597761154175,0.6035005450248718,0.6035005450248718,1.0,1.0,-3.268167018890381,1.383766531944275,1.884400486946106,0.6401859521865845,0.9023356437683104,0.9023356437683104,0.0,270.7296142578125,242.0,67863.4609375,0.0,3496.176513671875,1.0,278.44122314453125,282.9596252441406,297.824951171875,302.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,34610.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009149670600892,1.0,0.0,0.0,3.589857339859009,3.5898807048797607,8.598995009378996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.5966796875,0.0,1457.0567626953125,1895.4371337890625,0.0,3412.11181640625,0.8907135128974915,1.0,0.0,3.0,1.0,0.0
17950140,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7519364953041077,0.3725645244121551,0.3418664336204529,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8561094403266907,0.5584020018577576,0.5346670150756836,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9425582885742188,0.7362449765205383,0.5176181793212891,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7764781713485718,0.4115616977214813,0.396617442369461,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6095107793807983,0.1935449838638305,0.9068155884742736,284.90509033203125,284.95001220703125,302.402099609375,294.8609924316406,299.28692626953125,296.99346923828125,284.9044494628906,1.0,0.6588420271873474,0.6032131910324097,0.6032131910324097,1.0,1.0,-3.239314556121826,1.3704016208648682,1.8689128160476685,0.6335170269012451,0.8239732384681702,0.8239732384681702,0.0,260.29901123046875,230.0,67703.6328125,0.0,3372.828369140625,1.0,278.1590270996094,282.8802795410156,297.8612670898437,302.2739562988281,293.1499938964844,293.1499938964844,278.45001220703125,39234.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904364049434662,1.0,0.0,0.0,3.427870273590088,3.4278929233551025,7.84046960689011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.072265625,0.0,1322.5260009765625,1895.4371337890625,0.0,3444.228515625,0.858808696269989,1.0,0.0,3.0,1.0,0.0
17950200,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7519364953041077,0.3725645244121551,0.3418664336204529,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8561094403266907,0.5584020018577576,0.5346670150756836,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9425582885742188,0.7362449765205383,0.5176181793212891,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7764781713485718,0.4115616977214813,0.396617442369461,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6095107793807983,0.1935449838638305,0.9068155884742736,284.90509033203125,284.95001220703125,302.402099609375,294.8609924316406,299.28692626953125,296.99346923828125,284.9044494628906,1.0,0.6588420271873474,0.6032131910324097,0.6032131910324097,1.0,1.0,-3.239314556121826,1.3704016208648682,1.8689128160476685,0.6335170269012451,0.8239732384681702,0.8239732384681702,0.0,260.29901123046875,230.0,67703.6328125,0.0,3372.828369140625,1.0,278.1590270996094,282.8802795410156,297.8612670898437,302.2739562988281,293.1499938964844,293.1499938964844,278.45001220703125,39234.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904364049434662,1.0,0.0,0.0,3.427870273590088,3.4278929233551025,7.84046960689011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.072265625,0.0,1322.5260009765625,1895.4371337890625,0.0,3444.228515625,0.858808696269989,1.0,0.0,3.0,1.0,0.0
17950260,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7568075060844421,0.3702343702316284,0.3392455279827118,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8618671894073486,0.55489581823349,0.5308186411857605,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9507371783256532,0.7335200905799866,0.5152948498725891,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7819435000419617,0.4091726541519165,0.393844336271286,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6128943562507629,0.1916781067848205,0.8961539268493652,284.973876953125,284.95001220703125,302.3814392089844,294.8687438964844,299.27716064453125,296.9942626953125,284.9732666015625,1.0,0.6495972275733948,0.6031113862991333,0.6031113862991333,1.0,1.0,-3.212582588195801,1.3582053184509275,1.8543773889541624,0.6274123787879944,0.8835025429725647,0.8835025429725647,0.0,248.8531036376953,218.0,66647.1875,0.0,3250.541015625,1.0,278.4405212402344,282.9801025390625,297.8385009765625,302.1093139648437,293.1499938964844,293.1499938964844,278.75,34650.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950865864753723,1.0,0.0,0.0,3.508668899536133,3.5086913108825684,8.214441891141178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.0087890625,0.0,1371.835205078125,1895.4371337890625,0.0,3357.74267578125,0.8725709915161133,1.0,0.0,3.0,1.0,0.0
17950320,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7568075060844421,0.3702343702316284,0.3392455279827118,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8618671894073486,0.55489581823349,0.5308186411857605,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9507371783256532,0.7335200905799866,0.5152948498725891,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7819435000419617,0.4091726541519165,0.393844336271286,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6128943562507629,0.1916781067848205,0.8961539268493652,284.973876953125,284.95001220703125,302.3814392089844,294.8687438964844,299.27716064453125,296.9942626953125,284.9732666015625,1.0,0.6495972275733948,0.6031113862991333,0.6031113862991333,1.0,1.0,-3.212582588195801,1.3582053184509275,1.8543773889541624,0.6274123787879944,0.8835025429725647,0.8835025429725647,0.0,248.8531036376953,218.0,66647.1875,0.0,3250.541015625,1.0,278.4405212402344,282.9801025390625,297.8385009765625,302.1093139648437,293.1499938964844,293.1499938964844,278.75,34650.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950865864753723,1.0,0.0,0.0,3.508668899536133,3.5086913108825684,8.214441891141178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.0087890625,0.0,1371.835205078125,1895.4371337890625,0.0,3357.74267578125,0.8725709915161133,1.0,0.0,3.0,1.0,0.0
17950380,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7627025842666626,0.3680417835712433,0.3368762135505676,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8687403202056885,0.5515469312667847,0.5272457599639893,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.959804117679596,0.7308530807495117,0.513159453868866,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7884204387664795,0.4069149494171142,0.3912881016731262,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6169295907020569,0.1899486184120178,0.8862959742546082,285.0096130371094,284.95001220703125,302.3631591796875,294.8774719238281,299.2691650390625,296.9963073730469,285.0057983398437,1.0,0.6402984857559204,0.6030095815658569,0.6030095815658569,1.0,1.0,-3.1879429817199707,1.3469445705413818,1.8409984111785889,0.6218359470367432,0.9566417336463928,0.9566417336463928,0.0,237.033935546875,206.0,65970.734375,0.0,3132.549560546875,1.0,278.7419738769531,283.0438232421875,297.8553771972656,302.0677490234375,293.1499938964844,293.1499938964844,278.45001220703125,32218.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884561061859131,1.0,0.0,0.0,3.669416666030884,3.669440269470215,8.984364967545844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.78125,0.0,1526.4310302734375,1895.4371337890625,0.0,3295.76611328125,0.9065015912055968,1.0,0.0,3.0,1.0,0.0
17950440,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7627025842666626,0.3680417835712433,0.3368762135505676,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8687403202056885,0.5515469312667847,0.5272457599639893,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.959804117679596,0.7308530807495117,0.513159453868866,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7884204387664795,0.4069149494171142,0.3912881016731262,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6169295907020569,0.1899486184120178,0.8862959742546082,285.0096130371094,284.95001220703125,302.3631591796875,294.8774719238281,299.2691650390625,296.9963073730469,285.0057983398437,1.0,0.6402984857559204,0.6030095815658569,0.6030095815658569,1.0,1.0,-3.1879429817199707,1.3469445705413818,1.8409984111785889,0.6218359470367432,0.9566417336463928,0.9566417336463928,0.0,237.033935546875,206.0,65970.734375,0.0,3132.549560546875,1.0,278.7419738769531,283.0438232421875,297.8553771972656,302.0677490234375,293.1499938964844,293.1499938964844,278.45001220703125,32218.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884561061859131,1.0,0.0,0.0,3.669416666030884,3.669440269470215,8.984364967545844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.78125,0.0,1526.4310302734375,1895.4371337890625,0.0,3295.76611328125,0.9065015912055968,1.0,0.0,3.0,1.0,0.0
17950500,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7654792666435242,0.3663596212863922,0.3354657590389251,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8720459342002869,0.5492925643920898,0.5252293348312378,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9639405608177184,0.7285978198051453,0.5117913484573364,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7915176153182983,0.4053424298763275,0.389839231967926,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6187878847122192,0.188868448138237,0.8810716867446899,284.8602600097656,284.95001220703125,302.3548583984375,294.8822021484375,299.2644958496094,296.9956970214844,284.85711669921875,1.0,0.6355428695678711,0.6029586791992188,0.6029586791992188,1.0,1.0,-3.1741621494293213,1.34063982963562,1.8335223197937007,0.6187885999679565,0.8520607352256775,0.8520607352256775,0.0,231.3702087402344,206.0,66604.9375,0.0,3072.404541015625,1.0,278.497314453125,282.8866271972656,297.9109191894531,302.290771484375,293.1499938964844,293.1499938964844,278.45001220703125,37523.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941770195960999,1.0,0.0,0.0,3.630854845046997,3.6308789253234863,8.796523616183549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.2119140625,0.0,1523.315673828125,1895.4371337890625,0.0,3349.24755859375,0.8995433449745178,1.0,0.0,3.0,1.0,0.0
17950560,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7677605748176575,0.3645748198032379,0.333673357963562,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8748887181282043,0.5469146966934204,0.5228050947189331,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9674121737480164,0.7261855006217957,0.5099672079086304,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.794161319732666,0.4036477506160736,0.388067215681076,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6202565431594849,0.1876865923404693,0.8750085830688477,284.8890686035156,284.95001220703125,302.3470458984375,294.8871459960937,299.2594909667969,296.9942626953125,284.8900756835937,1.0,0.6305790543556213,0.6029505133628845,0.6029505133628845,1.0,1.0,-3.1574807167053223,1.3330761194229126,1.8244047164916992,0.6150593757629395,0.8451699614524841,0.8451699614524841,0.0,226.0167999267578,194.0,66008.015625,0.0,3008.33837890625,1.0,278.4579467773437,282.9221496582031,297.89996337890625,302.20367431640625,293.1499938964844,293.1499938964844,278.75,39155.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949265480041504,1.0,0.0,0.0,3.532984495162964,3.533007860183716,8.328690910275327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.47265625,0.0,1429.6937255859375,1895.4371337890625,0.0,3356.248046875,0.8818640112876892,1.0,0.0,3.0,1.0,0.0
17950620,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7743468284606934,0.3621498346328735,0.3308734893798828,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8826413750648499,0.5432612299919128,0.5187250375747681,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9762329459190368,0.7229647040367126,0.5071935653686523,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8012748956680298,0.4010727107524872,0.3850486874580383,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6243815422058105,0.1857315748929977,0.8637979626655579,284.9710693359375,284.95001220703125,302.3328552246094,294.8975830078125,299.2520751953125,296.994384765625,284.97003173828125,1.0,0.620624303817749,0.6029341220855713,0.6029341220855713,1.0,1.0,-3.1287591457366943,1.3200669288635254,1.8086923360824585,0.6085137724876404,0.90854811668396,0.90854811668396,0.0,214.29872131347656,182.0,64894.69921875,0.0,2886.118896484375,1.0,278.7414245605469,283.0321960449219,297.8695678710937,302.02850341796875,293.1499938964844,293.1499938964844,278.45001220703125,34535.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858658075332642,1.0,0.0,0.0,3.61496376991272,3.614987134933472,8.719692345948715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.2900390625,0.0,1483.681640625,1895.4371337890625,0.0,3271.524658203125,0.8962327241897583,1.0,0.0,3.0,1.0,0.0
17950680,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7743468284606934,0.3621498346328735,0.3308734893798828,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8826413750648499,0.5432612299919128,0.5187250375747681,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9762329459190368,0.7229647040367126,0.5071935653686523,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8012748956680298,0.4010727107524872,0.3850486874580383,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6243815422058105,0.1857315748929977,0.8637979626655579,284.9710693359375,284.95001220703125,302.3328552246094,294.8975830078125,299.2520751953125,296.994384765625,284.97003173828125,1.0,0.620624303817749,0.6029341220855713,0.6029341220855713,1.0,1.0,-3.1287591457366943,1.3200669288635254,1.8086923360824585,0.6085137724876404,0.90854811668396,0.90854811668396,0.0,214.29872131347656,182.0,64894.69921875,0.0,2886.118896484375,1.0,278.7414245605469,283.0321960449219,297.8695678710937,302.02850341796875,293.1499938964844,293.1499938964844,278.45001220703125,34535.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858658075332642,1.0,0.0,0.0,3.61496376991272,3.614987134933472,8.719692345948715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.2900390625,0.0,1483.681640625,1895.4371337890625,0.0,3271.524658203125,0.8962327241897583,1.0,0.0,3.0,1.0,0.0
17950740,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.781175434589386,0.3589919507503509,0.3278263211250305,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8907458782196045,0.5389083027839661,0.5144007802009583,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9846002459526062,0.7185307145118713,0.5040308237075806,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8085896968841553,0.3979452550411224,0.3818431198596954,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6286518573760986,0.1835241019725799,0.8523645401000977,284.8993530273437,284.95001220703125,302.3203430175781,294.9087829589844,299.2438049316406,296.9920959472656,284.8988037109375,1.0,0.6104804873466492,0.6029177308082581,0.6029177308082581,1.0,1.0,-3.0985000133514404,1.3063347339630127,1.7921652793884275,0.6017184853553772,0.8244296908378601,0.8244296908378601,0.0,202.86534118652344,170.0,64675.80859375,0.0,2764.3779296875,1.0,278.4588928222656,282.95440673828125,297.90899658203125,302.1262512207031,293.1499938964844,293.1499938964844,278.75,39553.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894451856613159,1.0,0.0,0.0,3.4391891956329346,3.439211845397949,7.892333542258712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0205078125,0.0,1336.0838623046875,1895.4371337890625,0.0,3305.0185546875,0.8617119789123535,1.0,0.0,3.0,1.0,0.0
17950800,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.781175434589386,0.3589919507503509,0.3278263211250305,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8907458782196045,0.5389083027839661,0.5144007802009583,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9846002459526062,0.7185307145118713,0.5040308237075806,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8085896968841553,0.3979452550411224,0.3818431198596954,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6286518573760986,0.1835241019725799,0.8523645401000977,284.8993530273437,284.95001220703125,302.3203430175781,294.9087829589844,299.2438049316406,296.9920959472656,284.8988037109375,1.0,0.6104804873466492,0.6029177308082581,0.6029177308082581,1.0,1.0,-3.0985000133514404,1.3063347339630127,1.7921652793884275,0.6017184853553772,0.8244296908378601,0.8244296908378601,0.0,202.86534118652344,170.0,64675.80859375,0.0,2764.3779296875,1.0,278.4588928222656,282.95440673828125,297.90899658203125,302.1262512207031,293.1499938964844,293.1499938964844,278.75,39553.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894451856613159,1.0,0.0,0.0,3.4391891956329346,3.439211845397949,7.892333542258712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0205078125,0.0,1336.0838623046875,1895.4371337890625,0.0,3305.0185546875,0.8617119789123535,1.0,0.0,3.0,1.0,0.0
17950860,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.789857029914856,0.3567195236682892,0.3252208828926086,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9008098244667052,0.5354082584381104,0.5105265378952026,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9938755631446838,0.7153109312057495,0.5013295412063599,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8171635270118713,0.3954440057277679,0.37892946600914,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6340747475624084,0.1816371828317642,0.841480016708374,284.97369384765625,284.95001220703125,302.30926513671875,294.9206237792969,299.2386169433594,296.9931640625,284.97296142578125,1.0,0.6002581119537354,0.6031050682067871,0.6031050682067871,1.0,1.0,-3.070868492126465,1.294014573097229,1.7768539190292358,0.5956059694290161,0.8859991431236267,0.8859991431236267,0.0,190.88319396972656,158.0,63605.73828125,0.0,2647.0322265625,1.0,278.7406311035156,283.0582275390625,297.8870849609375,301.9621887207031,293.1499938964844,293.1499938964844,279.04998779296875,34628.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793228268623352,1.0,0.0,0.0,3.5206973552703857,3.5207197666168213,8.270860121228907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.12109375,0.0,1384.119384765625,1895.4371337890625,0.0,3210.23388671875,0.8752089142799377,1.0,0.0,3.0,1.0,0.0
17950920,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.789857029914856,0.3567195236682892,0.3252208828926086,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9008098244667052,0.5354082584381104,0.5105265378952026,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9938755631446838,0.7153109312057495,0.5013295412063599,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8171635270118713,0.3954440057277679,0.37892946600914,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.6340747475624084,0.1816371828317642,0.841480016708374,284.97369384765625,284.95001220703125,302.30926513671875,294.9206237792969,299.2386169433594,296.9931640625,284.97296142578125,1.0,0.6002581119537354,0.6031050682067871,0.6031050682067871,1.0,1.0,-3.070868492126465,1.294014573097229,1.7768539190292358,0.5956059694290161,0.8859991431236267,0.8859991431236267,0.0,190.88319396972656,158.0,63605.73828125,0.0,2647.0322265625,1.0,278.7406311035156,283.0582275390625,297.8870849609375,301.9621887207031,293.1499938964844,293.1499938964844,279.04998779296875,34628.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793228268623352,1.0,0.0,0.0,3.5206973552703857,3.5207197666168213,8.270860121228907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.12109375,0.0,1384.119384765625,1895.4371337890625,0.0,3210.23388671875,0.8752089142799377,1.0,0.0,3.0,1.0,0.0
17950980,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.794930636882782,0.3556445837020874,0.3239678144454956,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.906728744506836,0.5336933732032776,0.5086122155189514,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9986851811408995,0.7137458324432373,0.4999015033245086,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8219889998435974,0.3942358791828155,0.3775052428245544,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6373251676559448,0.1807306706905365,0.8361732959747314,285.05792236328125,284.95001220703125,302.30401611328125,294.9269714355469,299.2365417480469,296.9944152832031,285.05712890625,1.0,0.5949642658233643,0.6032025218009949,0.6032025218009949,1.0,1.0,-3.057246685028076,1.2879397869110107,1.769307017326355,0.5926355123519897,0.9651854038238524,0.9651854038238524,0.0,184.634017944336,158.0,62826.2734375,0.0,2588.116455078125,1.0,279.0004577636719,283.1629333496094,297.8771057128906,301.83203125,293.1499938964844,293.1499938964844,279.04998779296875,31787.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732202053070068,1.0,0.0,0.0,3.605517625808716,3.6055405139923096,8.674182367940375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.8173828125,0.0,1453.1038818359375,1895.4371337890625,0.0,3153.015380859375,0.8934170007705688,1.0,0.0,3.0,1.0,0.0
17951040,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7989596724510193,0.3545886278152466,0.3229414522647857,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9116322994232178,0.5320454239845276,0.5069804191589355,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.7125205397605896,0.4937875270843506,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8257654309272766,0.3930766880512237,0.3763060271739959,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6398729085922241,0.1798847615718841,0.8316882252693176,285.0126953125,284.95001220703125,302.2994079589844,294.9329833984375,299.234375,296.9954833984375,285.00787353515625,1.0,0.5898298621177673,0.6032924056053162,0.6032924056053162,1.0,1.0,-3.039980888366699,1.2801772356033323,1.7598036527633667,0.5889726877212524,0.9633080959320068,0.9633080959320068,0.0,179.5998077392578,146.0,62834.3828125,0.0,2529.0107421875,1.0,279.0421142578125,283.1236267089844,297.9078674316406,301.9220886230469,293.1499938964844,293.1499938964844,278.75,32091.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719937801361084,1.0,0.0,0.0,3.684765100479126,3.684788942337036,9.059681360668036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.0380859375,0.0,1542.6666259765625,1895.4371337890625,0.0,3141.5126953125,0.9098564386367798,1.0,0.0,3.0,1.0,0.0
17951100,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8024976849555969,0.3529036939144134,0.3215830326080322,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9161806106567384,0.529754638671875,0.504982590675354,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990000128746032,0.711275041103363,0.4854123294353485,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8291545510292053,0.3914226293563843,0.374833732843399,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6421247124671936,0.1787858009338379,0.8265777230262756,284.8508605957031,284.95001220703125,302.2948303222656,294.9393310546875,299.230712890625,296.994384765625,284.8462219238281,1.0,0.5841569900512695,0.6033861041069031,0.6033861041069031,1.0,1.0,-3.0178792476654053,1.2702401876449585,1.7476391792297363,0.5840789675712585,0.8496582508087158,0.8496582508087158,0.0,174.70887756347656,146.0,63319.19921875,0.0,2462.428955078125,1.0,278.7969665527344,282.9570007324219,297.9673156738281,302.14068603515625,293.1499938964844,293.1499938964844,278.75,37690.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777723908424377,1.0,0.0,0.0,3.643189430236816,3.6432137489318848,8.856391673361941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.498046875,0.0,1538.2298583984375,1895.4371337890625,0.0,3195.700927734375,0.902210295200348,1.0,0.0,3.0,1.0,0.0
17951160,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8056908845901489,0.351090520620346,0.3198060691356659,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9205355644226074,0.527327299118042,0.5025503635406494,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.7104870676994324,0.4771586656570434,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8323227763175964,0.3896279633045196,0.3730078935623169,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6441821455955505,0.1775934100151062,0.8205985426902771,284.877197265625,284.95001220703125,302.2904663085937,294.94580078125,299.2265319824219,296.99224853515625,284.8790588378906,1.0,0.5781930685043335,0.6035592555999756,0.6035592555999756,1.0,1.0,-2.993518114089966,1.2593549489974976,1.7341631650924685,0.5787048935890198,0.83683180809021,0.83683180809021,0.0,169.85958862304688,134.0,62509.98046875,0.0,2392.742431640625,1.0,278.7575988769531,282.9969177246094,297.9559326171875,302.0423278808594,293.1499938964844,293.1499938964844,279.04998779296875,40038.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781705498695374,1.0,0.0,0.0,3.5219788551330566,3.5220022201538086,8.276882113023021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.58984375,0.0,1424.50830078125,1895.4371337890625,0.0,3199.43310546875,0.880116879940033,1.0,0.0,3.0,1.0,0.0
17951220,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8141998052597046,0.3486508429050445,0.3170509934425354,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9321791529655457,0.5235652327537537,0.4984438717365265,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.7122023105621338,0.4582154452800751,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.840732216835022,0.3868677020072937,0.3698853552341461,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6499546766281128,0.1756503582000732,0.8097399473190308,284.95831298828125,284.95001220703125,302.2822570800781,294.958984375,299.220947265625,296.9923400878906,284.9569396972656,1.0,0.5657976865768433,0.6039056777954102,0.6039056777954102,1.0,1.0,-2.945690631866455,1.2379913330078125,1.7076992988586426,0.5680651068687439,0.8924531936645508,0.8924531936645508,0.0,159.31756591796875,122.0,61055.6796875,0.0,2253.756103515625,1.0,279.041259765625,283.1100158691406,297.92193603515625,301.8442077636719,293.1499938964844,293.1499938964844,279.3500061035156,35161.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86709064245224,1.0,0.0,0.0,3.586414337158203,3.586437463760376,8.582507575738418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.154296875,0.0,1457.4052734375,1895.4371337890625,0.0,3095.518310546875,0.8901922702789307,1.0,0.0,3.0,1.0,0.0
17951280,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8141998052597046,0.3486508429050445,0.3170509934425354,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9321791529655457,0.5235652327537537,0.4984438717365265,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.7122023105621338,0.4582154452800751,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.840732216835022,0.3868677020072937,0.3698853552341461,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6499546766281128,0.1756503582000732,0.8097399473190308,284.95831298828125,284.95001220703125,302.2822570800781,294.958984375,299.220947265625,296.9923400878906,284.9569396972656,1.0,0.5657976865768433,0.6039056777954102,0.6039056777954102,1.0,1.0,-2.945690631866455,1.2379913330078125,1.7076992988586426,0.5680651068687439,0.8924531936645508,0.8924531936645508,0.0,159.31756591796875,122.0,61055.6796875,0.0,2253.756103515625,1.0,279.041259765625,283.1100158691406,297.92193603515625,301.8442077636719,293.1499938964844,293.1499938964844,279.3500061035156,35161.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86709064245224,1.0,0.0,0.0,3.586414337158203,3.586437463760376,8.582507575738418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.154296875,0.0,1457.4052734375,1895.4371337890625,0.0,3095.518310546875,0.8901922702789307,1.0,0.0,3.0,1.0,0.0
17951340,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8244822025299072,0.3465114235877991,0.3147624135017395,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9464976191520692,0.520143985748291,0.4948254525661468,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7167025804519653,0.4371219873428345,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8514397740364075,0.3843530118465423,0.3671281933784485,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6576768159866333,0.1739149391651153,0.8001011610031128,285.003173828125,284.95001220703125,302.2745056152344,294.9724426269531,299.2200012207031,297.00018310546875,284.9984436035156,1.0,0.5529754757881165,0.6042520403862,0.6042520403862,1.0,1.0,-2.898336172103882,1.216808795928955,1.6815272569656372,0.5575324892997742,0.9649488925933838,0.9649488925933838,0.0,148.25384521484375,125.0,59817.33984375,0.0,2117.03662109375,1.0,279.342529296875,283.1862487792969,297.9369812011719,301.7666931152344,293.1499938964844,293.1499938964844,279.04998779296875,32682.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575043082237244,1.0,0.0,0.0,3.724462985992432,3.724487066268921,9.255941790797806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.9677734375,0.0,1592.2742919921875,1895.4371337890625,0.0,3005.60107421875,0.9192294478416444,1.0,0.0,3.0,1.0,0.0
17951400,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8244822025299072,0.3465114235877991,0.3147624135017395,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9464976191520692,0.520143985748291,0.4948254525661468,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7167025804519653,0.4371219873428345,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8514397740364075,0.3843530118465423,0.3671281933784485,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6576768159866333,0.1739149391651153,0.8001011610031128,285.003173828125,284.95001220703125,302.2745056152344,294.9724426269531,299.2200012207031,297.00018310546875,284.9984436035156,1.0,0.5529754757881165,0.6042520403862,0.6042520403862,1.0,1.0,-2.898336172103882,1.216808795928955,1.6815272569656372,0.5575324892997742,0.9649488925933838,0.9649488925933838,0.0,148.25384521484375,125.0,59817.33984375,0.0,2117.03662109375,1.0,279.342529296875,283.1862487792969,297.9369812011719,301.7666931152344,293.1499938964844,293.1499938964844,279.04998779296875,32682.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575043082237244,1.0,0.0,0.0,3.724462985992432,3.724487066268921,9.255941790797806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.9677734375,0.0,1592.2742919921875,1895.4371337890625,0.0,3005.60107421875,0.9192294478416444,1.0,0.0,3.0,1.0,0.0
17951460,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.828590989112854,0.3431795537471771,0.311864972114563,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9523555040359496,0.5155559182167053,0.4906139969825744,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7200339436531067,0.4262238144874573,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8560243248939514,0.3809225857257843,0.3639408648014068,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6604921221733093,0.171712040901184,0.7899681925773621,284.8766784667969,284.95001220703125,302.2669677734375,294.9860534667969,299.2207946777344,297.0086669921875,284.879150390625,1.0,0.5447908639907837,0.6050674319267273,0.6050674319267273,1.0,1.0,-2.860668897628784,1.200488805770874,1.6601800918579102,0.5495361685752869,0.8405847549438477,0.8405847549438477,0.0,142.21896362304688,143.0,59584.54296875,0.0,2024.664306640625,1.0,279.0573425292969,283.0674743652344,297.9906311035156,301.8850402832031,293.1499938964844,293.1499938964844,279.3500061035156,40260.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626092076301575,1.0,0.0,0.0,3.5485434532165527,3.548567056655884,8.402209914493142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8427734375,0.0,1454.1895751953125,1895.4371337890625,0.0,3053.478271484375,0.8863566517829895,1.0,0.0,3.0,1.0,0.0
