time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951520,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.828590989112854,0.3431795537471771,0.311864972114563,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9523555040359496,0.5155559182167053,0.4906139969825744,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7200339436531067,0.4262238144874573,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8560243248939514,0.3809225857257843,0.3639408648014068,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6604921221733093,0.171712040901184,0.7899681925773621,284.8766784667969,284.95001220703125,302.2669677734375,294.9860534667969,299.2207946777344,297.0086669921875,284.879150390625,1.0,0.5447908639907837,0.6050674319267273,0.6050674319267273,1.0,1.0,-2.860668897628784,1.200488805770874,1.6601800918579102,0.5495361685752869,0.8405847549438477,0.8405847549438477,0.0,142.21896362304688,143.0,59584.54296875,0.0,2024.664306640625,1.0,279.0573425292969,283.0674743652344,297.9906311035156,301.8850402832031,293.1499938964844,293.1499938964844,279.3500061035156,40260.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626092076301575,1.0,0.0,0.0,3.5485434532165527,3.548567056655884,8.402209914493142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8427734375,0.0,1454.1895751953125,1895.4371337890625,0.0,3053.478271484375,0.8863566517829895,1.0,0.0,3.0,1.0,0.0
17951580,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.823683500289917,0.3409231007099151,0.3096811771392822,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9455994963645936,0.512026309967041,0.4871207177639007,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.7212650179862976,0.4314069747924804,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8506749868392944,0.3782660067081451,0.3613213896751404,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6553660035133362,0.1698390692472458,0.7814854383468628,284.9852600097656,284.95001220703125,302.2594299316406,294.9997253417969,299.2234802246094,297.0177001953125,284.9846496582031,1.0,0.5446394681930542,0.6058828234672546,0.6058828234672546,1.0,1.0,-2.846700668334961,1.1949790716171265,1.651721715927124,0.5468789935112,0.923169732093811,0.923169732093811,0.0,143.86328125,161.0,58731.88671875,0.0,2009.8236083984373,1.0,279.341552734375,283.1941833496094,297.9635314941406,301.7226257324219,293.1499938964844,293.1499938964844,279.04998779296875,34122.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514612913131714,1.0,0.0,0.0,3.643534660339356,3.643558263778688,8.858069691086712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.52734375,0.0,1511.962646484375,1895.4371337890625,0.0,2948.95947265625,0.9024696350097656,1.0,0.0,3.0,1.0,0.0
17951640,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.823683500289917,0.3409231007099151,0.3096811771392822,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9455994963645936,0.512026309967041,0.4871207177639007,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.7212650179862976,0.4314069747924804,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8506749868392944,0.3782660067081451,0.3613213896751404,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6553660035133362,0.1698390692472458,0.7814854383468628,284.9852600097656,284.95001220703125,302.2594299316406,294.9997253417969,299.2234802246094,297.0177001953125,284.9846496582031,1.0,0.5446394681930542,0.6058828234672546,0.6058828234672546,1.0,1.0,-2.846700668334961,1.1949790716171265,1.651721715927124,0.5468789935112,0.923169732093811,0.923169732093811,0.0,143.86328125,161.0,58731.88671875,0.0,2009.8236083984373,1.0,279.341552734375,283.1941833496094,297.9635314941406,301.7226257324219,293.1499938964844,293.1499938964844,279.04998779296875,34122.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514612913131714,1.0,0.0,0.0,3.643534660339356,3.643558263778688,8.858069691086712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.52734375,0.0,1511.962646484375,1895.4371337890625,0.0,2948.95947265625,0.9024696350097656,1.0,0.0,3.0,1.0,0.0
17951700,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8186007738113403,0.3394117355346679,0.3086704611778259,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9384806156158448,0.5099084973335266,0.485484778881073,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.719612717628479,0.4385926127433777,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8452820181846619,0.376681387424469,0.360124409198761,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6507006883621216,0.1687843799591064,0.7777461409568787,284.8630676269531,284.95001220703125,302.2555847167969,295.0065612792969,299.2195739746094,297.0126342773437,284.8610534667969,1.0,0.5466366410255432,0.6062905192375183,0.6062905192375183,1.0,1.0,-2.846219301223755,1.195163369178772,1.651055932044983,0.5471799373626709,0.8341226577758789,0.8341226577758789,0.0,146.90968322753906,161.0,59427.45703125,0.0,2023.82470703125,1.0,279.0980529785156,283.05908203125,298.0258483886719,301.9398803710937,293.1499938964844,293.1499938964844,279.04998779296875,38831.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856395423412323,1.0,0.0,0.0,3.587886571884156,3.587910413742065,8.58955559124297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6787109375,0.0,1485.9830322265625,1895.4371337890625,0.0,2995.203857421875,0.8909661173820496,1.0,0.0,3.0,1.0,0.0
17951760,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8117100596427917,0.3377942740917206,0.307369589805603,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9289866089820862,0.5076740980148315,0.4835475385189056,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7165641784667969,0.4484568536281585,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8383116126060486,0.3749949932098388,0.3587066829204559,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6448001265525818,0.167641282081604,0.7735171318054199,284.9082336425781,284.95001220703125,302.2516174316406,295.01336669921875,299.21295166015625,297.00311279296875,284.9102783203125,1.0,0.5496119260787964,0.6065373420715332,0.6065373420715332,1.0,1.0,-2.8473920822143555,1.1959511041641235,1.651440978050232,0.5477181077003479,0.8419392108917236,0.8419392108917236,0.0,151.24237060546875,179.0,59197.5859375,0.0,2046.782958984375,1.0,279.0582580566406,283.1063537597656,298.02203369140625,301.87579345703125,293.1499938964844,293.1499938964844,279.3500061035156,39164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569961190223694,1.0,0.0,0.0,3.4940731525421143,3.494096279144287,8.14624115719198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9814453125,0.0,1389.1754150390625,1895.4371337890625,0.0,3000.8359375,0.8737503886222839,1.0,0.0,3.0,1.0,0.0
17951820,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.796184241771698,0.3354379832744598,0.3054860532283783,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9087985157966614,0.5040807127952576,0.4804077446460724,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.7081639170646667,0.4718587398529053,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.823493480682373,0.3722748458385467,0.3564233481884002,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6325113773345947,0.165642112493515,0.7662100195884705,285.0120544433594,284.95001220703125,302.24334716796875,295.02691650390625,299.2046813964844,296.99200439453125,285.0111999511719,1.0,0.5579171776771545,0.6070310473442078,0.6070310473442078,1.0,1.0,-2.8579442501068115,1.201249599456787,1.6566946506500244,0.5506649017333984,0.9401485919952391,0.9401485919952391,0.0,162.19187927246094,182.0,58963.2265625,0.0,2117.557861328125,1.0,279.34130859375,283.21990966796875,298.004150390625,301.767822265625,293.1499938964844,293.1499938964844,279.04998779296875,32931.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487468361854553,1.0,0.0,0.0,3.634344339370728,3.63436770439148,8.813439649202337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.345703125,0.0,1492.9615478515625,1895.4371337890625,0.0,2923.534912109375,0.8996204733848572,1.0,0.0,3.0,1.0,0.0
17951880,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.796184241771698,0.3354379832744598,0.3054860532283783,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9087985157966614,0.5040807127952576,0.4804077446460724,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.7081639170646667,0.4718587398529053,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.823493480682373,0.3722748458385467,0.3564233481884002,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6325113773345947,0.165642112493515,0.7662100195884705,285.0120544433594,284.95001220703125,302.24334716796875,295.02691650390625,299.2046813964844,296.99200439453125,285.0111999511719,1.0,0.5579171776771545,0.6070310473442078,0.6070310473442078,1.0,1.0,-2.8579442501068115,1.201249599456787,1.6566946506500244,0.5506649017333984,0.9401485919952391,0.9401485919952391,0.0,162.19187927246094,182.0,58963.2265625,0.0,2117.557861328125,1.0,279.34130859375,283.21990966796875,298.004150390625,301.767822265625,293.1499938964844,293.1499938964844,279.04998779296875,32931.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487468361854553,1.0,0.0,0.0,3.634344339370728,3.63436770439148,8.813439649202337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.345703125,0.0,1492.9615478515625,1895.4371337890625,0.0,2923.534912109375,0.8996204733848572,1.0,0.0,3.0,1.0,0.0
17951940,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7830735445022583,0.3320207595825195,0.3030254542827606,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8937014937400818,0.4994563460350036,0.4766966104507446,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9987984299659728,0.6951280832290649,0.4887734949588775,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8110285997390747,0.368725061416626,0.3536727428436279,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.62232905626297,0.1631454825401306,0.7575212717056274,284.9068298339844,284.95001220703125,302.2343139648437,295.04022216796875,299.1988220214844,296.98712158203125,284.9083251953125,1.0,0.5630790591239929,0.6075246930122375,0.6075246930122375,1.0,1.0,-2.857206344604492,1.201318383216858,1.6558878421783447,0.5514786243438721,0.8495330810546875,0.8495330810546875,0.0,171.36135864257812,185.0,59587.6640625,0.0,2160.92333984375,1.0,279.05780029296875,283.10174560546875,298.06207275390625,301.945556640625,293.1499938964844,293.1499938964844,279.3500061035156,38672.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571087121963501,1.0,0.0,0.0,3.52119517326355,3.5212182998657227,8.273199227915029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.447265625,0.0,1413.825927734375,1895.4371337890625,0.0,3001.8916015625,0.8791003227233887,1.0,0.0,3.0,1.0,0.0
17952000,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7830735445022583,0.3320207595825195,0.3030254542827606,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8937014937400818,0.4994563460350036,0.4766966104507446,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9987984299659728,0.6951280832290649,0.4887734949588775,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8110285997390747,0.368725061416626,0.3536727428436279,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.62232905626297,0.1631454825401306,0.7575212717056274,284.9068298339844,284.95001220703125,302.2343139648437,295.04022216796875,299.1988220214844,296.98712158203125,284.9083251953125,1.0,0.5630790591239929,0.6075246930122375,0.6075246930122375,1.0,1.0,-2.857206344604492,1.201318383216858,1.6558878421783447,0.5514786243438721,0.8495330810546875,0.8495330810546875,0.0,171.36135864257812,185.0,59587.6640625,0.0,2160.92333984375,1.0,279.05780029296875,283.10174560546875,298.06207275390625,301.945556640625,293.1499938964844,293.1499938964844,279.3500061035156,38672.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571087121963501,1.0,0.0,0.0,3.52119517326355,3.5212182998657227,8.273199227915029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.447265625,0.0,1413.825927734375,1895.4371337890625,0.0,3001.8916015625,0.8791003227233887,1.0,0.0,3.0,1.0,0.0
17952060,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7700392603874207,0.3293116986751556,0.3008193075656891,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8786964416503906,0.4954840540885925,0.4732057452201843,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9843534231185912,0.6864205598831177,0.4820983707904815,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7975048422813416,0.3656511902809143,0.351050317287445,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6111265420913696,0.1606038361787796,0.7479215860366821,284.9837646484375,284.95001220703125,302.2242736816406,295.0531921386719,299.1900329589844,296.9823913574219,284.9811706542969,1.0,0.5649857521057129,0.6075559258460999,0.6075559258460999,1.0,1.0,-2.827591180801392,1.1878379583358765,1.6397532224655151,0.5447297096252441,0.919816553592682,0.919816553592682,0.0,180.6729431152344,188.0,58570.359375,0.0,2156.28466796875,1.0,279.3418884277344,283.2012023925781,298.0283508300781,301.7870178222656,293.1499938964844,293.1499938964844,279.04998779296875,33829.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486306667327881,1.0,0.0,0.0,3.629098415374756,3.629121780395508,8.788014724814275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.5029296875,0.0,1493.89306640625,1895.4371337890625,0.0,2922.447021484375,0.8986509442329407,1.0,0.0,3.0,1.0,0.0
17952120,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7700392603874207,0.3293116986751556,0.3008193075656891,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8786964416503906,0.4954840540885925,0.4732057452201843,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9843534231185912,0.6864205598831177,0.4820983707904815,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7975048422813416,0.3656511902809143,0.351050317287445,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6111265420913696,0.1606038361787796,0.7479215860366821,284.9837646484375,284.95001220703125,302.2242736816406,295.0531921386719,299.1900329589844,296.9823913574219,284.9811706542969,1.0,0.5649857521057129,0.6075559258460999,0.6075559258460999,1.0,1.0,-2.827591180801392,1.1878379583358765,1.6397532224655151,0.5447297096252441,0.919816553592682,0.919816553592682,0.0,180.6729431152344,188.0,58570.359375,0.0,2156.28466796875,1.0,279.3418884277344,283.2012023925781,298.0283508300781,301.7870178222656,293.1499938964844,293.1499938964844,279.04998779296875,33829.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486306667327881,1.0,0.0,0.0,3.629098415374756,3.629121780395508,8.788014724814275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.5029296875,0.0,1493.89306640625,1895.4371337890625,0.0,2922.447021484375,0.8986509442329407,1.0,0.0,3.0,1.0,0.0
17952180,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7641299962997437,0.3271814286708832,0.2993439733982086,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8719139099121094,0.4926050305366516,0.4709550738334656,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9774216413497924,0.6820983290672302,0.4792918264865875,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7912396788597107,0.3634351789951324,0.3493548929691314,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6053778529167175,0.1589268893003463,0.741730272769928,284.8506164550781,284.95001220703125,302.2177124023437,295.0607604980469,299.1838073730469,296.9783935546875,284.8542785644531,1.0,0.565339207649231,0.6075746417045593,0.6075746417045593,1.0,1.0,-2.8102660179138184,1.1799356937408447,1.630330204963684,0.5408002734184265,0.8142147064208984,0.8142147064208984,0.0,184.7920379638672,188.0,58729.48828125,0.0,2147.13525390625,1.0,279.0838317871094,283.07061767578125,298.0848083496094,301.9647827148437,293.1499938964844,293.1499938964844,279.04998779296875,40885.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541857600212097,1.0,0.0,0.0,3.5140955448150635,3.5141191482543945,8.23987079456856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.41015625,0.0,1422.3548583984375,1895.4371337890625,0.0,2974.48974609375,0.876558244228363,1.0,0.0,3.0,1.0,0.0
17952240,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7603333592414856,0.3257741630077362,0.2981323897838592,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8676195740699768,0.4906871914863586,0.4692122936248779,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9729018807411194,0.6795308589935303,0.4774344861507416,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7872327566146851,0.3619445562362671,0.3480311632156372,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6015793085098267,0.1577911972999572,0.7371342182159424,284.893798828125,284.95001220703125,302.2130432128906,295.06573486328125,299.17938232421875,296.9756164550781,284.8949279785156,1.0,0.5652823448181152,0.6075871586799622,0.6075871586799622,1.0,1.0,-2.797368049621582,1.174057960510254,1.623310089111328,0.5378252267837524,0.8229028582572937,0.8229028582572937,0.0,187.2894744873047,191.0,58336.8359375,0.0,2137.642333984375,1.0,279.0583190917969,283.1136779785156,298.0710754394531,301.8876342773437,293.1499938964844,293.1499938964844,279.3500061035156,40175.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535668253898621,1.0,0.0,0.0,3.437614679336548,3.4376373291015625,7.885108743721503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.373046875,0.0,1338.8917236328125,1895.4371337890625,0.0,2968.689453125,0.8619882464408875,1.0,0.0,3.0,1.0,0.0
17952300,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7564703822135925,0.3244122564792633,0.2968250811100006,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8631901144981384,0.4886748492717743,0.4672370553016662,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9681406617164612,0.6770663857460022,0.4755288362503052,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7830606698989868,0.3603670299053192,0.3465128540992737,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.5974205732345581,0.1565218865871429,0.7316268682479858,285.0012512207031,284.95001220703125,302.2068786621094,295.0718078613281,299.1748352050781,296.9738464355469,285.0025329589844,1.0,0.5650615096092224,0.6076027750968933,0.6076027750968933,1.0,1.0,-2.782684326171875,1.1673738956451416,1.6153104305267334,0.5343942642211914,0.8931398391723633,0.8931398391723633,0.0,189.82839965820312,191.0,57444.140625,0.0,2125.45458984375,1.0,279.2962951660156,283.2384033203125,298.0235900878906,301.6706848144531,293.1499938964844,293.1499938964844,279.3500061035156,34817.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458079099655151,1.0,0.0,0.0,3.4786272048950195,3.478649377822876,8.074378001765581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.783203125,0.0,1342.3045654296875,1895.4371337890625,0.0,2896.023681640625,0.8681928515434265,1.0,0.0,3.0,1.0,0.0
17952360,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.75345379114151,0.3231433033943176,0.2957900464534759,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8596479892730713,0.4867607951164245,0.4655431509017944,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.96426123380661,0.674773097038269,0.4740178287029266,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.779701292514801,0.3588731586933136,0.3452038764953613,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.5939092040061951,0.1553373485803604,0.7266765832901001,284.9771423339844,284.95001220703125,302.2003173828125,295.0777587890625,299.1714172363281,296.9731750488281,284.97509765625,1.0,0.5647855997085571,0.607973575592041,0.607973575592041,1.0,1.0,-2.7700648307800293,1.1619447469711304,1.6081202030181885,0.5317975878715515,0.8906841278076172,0.8906841278076172,0.0,191.8506317138672,194.0,57326.9375,0.0,2114.28515625,1.0,279.3411560058594,283.219970703125,298.04022216796875,301.71893310546875,293.1499938964844,293.1499938964844,279.6499938964844,34272.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423410058021545,1.0,0.0,0.0,3.533269166946411,3.533291816711426,8.330034120263008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.9033203125,0.0,1394.62548828125,1895.4371337890625,0.0,2863.59521484375,0.877545177936554,1.0,0.0,3.0,1.0,0.0
17952420,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7481023669242859,0.3207150399684906,0.2937661707401275,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8533490300178528,0.483064740896225,0.4622244834899902,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9570764303207396,0.6703914999961853,0.4710969626903534,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7736963629722595,0.3559939265251159,0.3426475524902344,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.5874679684638977,0.1530992239713668,0.7172999978065491,285.0312805175781,284.95001220703125,302.1859130859375,295.0891418457031,299.1650085449219,296.9731750488281,285.0264892578125,1.0,0.56407231092453,0.6087151169776917,0.6087151169776917,1.0,1.0,-2.745792388916016,1.151556372642517,1.594235897064209,0.5268792510032654,0.983977198600769,0.983977198600769,0.0,195.39947509765625,197.0,56586.9453125,0.0,2091.38427734375,1.0,279.6422119140625,283.2962951660156,298.0604553222656,301.67803955078125,293.1499938964844,293.1499938964844,279.3500061035156,31594.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340795040130615,1.0,0.0,0.0,3.706854343414306,3.7068779468536377,9.168626888822472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7001953125,0.0,1563.8736572265625,1895.4371337890625,0.0,2786.45361328125,0.9146016240119934,1.0,0.0,3.0,1.0,0.0
17952480,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7481023669242859,0.3207150399684906,0.2937661707401275,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8533490300178528,0.483064740896225,0.4622244834899902,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9570764303207396,0.6703914999961853,0.4710969626903534,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7736963629722595,0.3559939265251159,0.3426475524902344,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.5874679684638977,0.1530992239713668,0.7172999978065491,285.0312805175781,284.95001220703125,302.1859130859375,295.0891418457031,299.1650085449219,296.9731750488281,285.0264892578125,1.0,0.56407231092453,0.6087151169776917,0.6087151169776917,1.0,1.0,-2.745792388916016,1.151556372642517,1.594235897064209,0.5268792510032654,0.983977198600769,0.983977198600769,0.0,195.39947509765625,197.0,56586.9453125,0.0,2091.38427734375,1.0,279.6422119140625,283.2962951660156,298.0604553222656,301.67803955078125,293.1499938964844,293.1499938964844,279.3500061035156,31594.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340795040130615,1.0,0.0,0.0,3.706854343414306,3.7068779468536377,9.168626888822472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7001953125,0.0,1563.8736572265625,1895.4371337890625,0.0,2786.45361328125,0.9146016240119934,1.0,0.0,3.0,1.0,0.0
17952540,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7418881058692932,0.3169946670532226,0.2909343242645263,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8463077545166016,0.478082001209259,0.4580758213996887,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.948432207107544,0.664091944694519,0.4672303795814514,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.766948401927948,0.3521179556846618,0.3394625782966614,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.5802268385887146,0.1503871530294418,0.7067768573760986,284.87188720703125,284.95001220703125,302.1695556640625,295.09979248046875,299.1546936035156,296.9685974121094,284.8747253417969,1.0,0.5629759430885315,0.6094567179679871,0.6094567179679871,1.0,1.0,-2.7162926197052,1.138744831085205,1.5775476694107056,0.5208197832107544,0.8475232124328613,0.8475232124328613,0.0,199.3289337158203,185.0,56677.02734375,0.0,2062.119140625,1.0,279.3572082519531,283.1440734863281,298.1185607910156,301.8310241699219,293.1499938964844,293.1499938964844,279.6499938964844,39735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423274159431458,1.0,0.0,0.0,3.573603630065918,3.573627471923828,8.521303698216798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8349609375,0.0,1477.1873779296875,1895.4371337890625,0.0,2863.468017578125,0.891118586063385,1.0,0.0,3.0,1.0,0.0
17952600,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7418881058692932,0.3169946670532226,0.2909343242645263,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8463077545166016,0.478082001209259,0.4580758213996887,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.948432207107544,0.664091944694519,0.4672303795814514,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.766948401927948,0.3521179556846618,0.3394625782966614,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.5802268385887146,0.1503871530294418,0.7067768573760986,284.87188720703125,284.95001220703125,302.1695556640625,295.09979248046875,299.1546936035156,296.9685974121094,284.8747253417969,1.0,0.5629759430885315,0.6094567179679871,0.6094567179679871,1.0,1.0,-2.7162926197052,1.138744831085205,1.5775476694107056,0.5208197832107544,0.8475232124328613,0.8475232124328613,0.0,199.3289337158203,185.0,56677.02734375,0.0,2062.119140625,1.0,279.3572082519531,283.1440734863281,298.1185607910156,301.8310241699219,293.1499938964844,293.1499938964844,279.6499938964844,39735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423274159431458,1.0,0.0,0.0,3.573603630065918,3.573627471923828,8.521303698216798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8349609375,0.0,1477.1873779296875,1895.4371337890625,0.0,2863.468017578125,0.891118586063385,1.0,0.0,3.0,1.0,0.0
17952660,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7411028742790222,0.3142674565315246,0.2881428003311157,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8455321788787842,0.4740254282951355,0.4539115130901336,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9478790163993835,0.6593429446220398,0.4635868072509765,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7660368084907532,0.3488986492156982,0.3361447751522064,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5777572393417358,0.1479381620883941,0.6949052214622498,284.9755249023437,284.95001220703125,302.1510009765625,295.109619140625,299.1451721191406,296.967041015625,284.972900390625,1.0,0.5571518540382385,0.6102350354194641,0.6102350354194641,1.0,1.0,-2.685297727584839,1.1252882480621338,1.5600095987319946,0.5142790675163269,0.9233426451683044,0.9233426451683044,0.0,196.3490600585937,173.0,55543.3125,0.0,1999.2882080078125,1.0,279.6424865722656,283.26812744140625,298.0755615234375,301.6464233398437,293.1499938964844,293.1499938964844,279.3500061035156,34183.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316319584846497,1.0,0.0,0.0,3.6632161140441895,3.6632399559021,8.954025929597265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8974609375,0.0,1534.279052734375,1895.4371337890625,0.0,2763.642822265625,0.9065280556678772,1.0,0.0,3.0,1.0,0.0
17952720,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7411028742790222,0.3142674565315246,0.2881428003311157,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8455321788787842,0.4740254282951355,0.4539115130901336,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9478790163993835,0.6593429446220398,0.4635868072509765,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7660368084907532,0.3488986492156982,0.3361447751522064,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5777572393417358,0.1479381620883941,0.6949052214622498,284.9755249023437,284.95001220703125,302.1510009765625,295.109619140625,299.1451721191406,296.967041015625,284.972900390625,1.0,0.5571518540382385,0.6102350354194641,0.6102350354194641,1.0,1.0,-2.685297727584839,1.1252882480621338,1.5600095987319946,0.5142790675163269,0.9233426451683044,0.9233426451683044,0.0,196.3490600585937,173.0,55543.3125,0.0,1999.2882080078125,1.0,279.6424865722656,283.26812744140625,298.0755615234375,301.6464233398437,293.1499938964844,293.1499938964844,279.3500061035156,34183.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316319584846497,1.0,0.0,0.0,3.6632161140441895,3.6632399559021,8.954025929597265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8974609375,0.0,1534.279052734375,1895.4371337890625,0.0,2763.642822265625,0.9065280556678772,1.0,0.0,3.0,1.0,0.0
17952780,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7430253624916077,0.3108866810798645,0.2850847244262695,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8479862809181213,0.4693101644515991,0.4494544863700866,296.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9514681100845336,0.6534649133682251,0.4595737755298614,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.768161952495575,0.3451942205429077,0.3325858414173126,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.5779650807380676,0.1453267484903335,0.6824845671653748,284.8854675292969,284.95001220703125,302.1300048828125,295.11846923828125,299.13360595703125,296.96417236328125,284.8875427246094,1.0,0.5489571690559387,0.6110132932662964,0.6110132932662964,1.0,1.0,-2.6522488594055176,1.1108553409576416,1.5413936376571655,0.5073354244232178,0.8200196623802185,0.8200196623802185,0.0,189.64419555664065,161.0,55214.46484375,0.0,1917.66259765625,1.0,279.35809326171875,283.1854858398437,298.12042236328125,301.7420349121094,293.1499938964844,293.1499938964844,279.6499938964844,40894.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361051082611084,1.0,0.0,0.0,3.446410655975342,3.446433782577514,7.925512477413577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.216796875,0.0,1352.822265625,1895.4371337890625,0.0,2805.34765625,0.8646065592765808,1.0,0.0,3.0,1.0,0.0
17952840,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7430253624916077,0.3108866810798645,0.2850847244262695,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8479862809181213,0.4693101644515991,0.4494544863700866,296.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9514681100845336,0.6534649133682251,0.4595737755298614,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.768161952495575,0.3451942205429077,0.3325858414173126,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.5779650807380676,0.1453267484903335,0.6824845671653748,284.8854675292969,284.95001220703125,302.1300048828125,295.11846923828125,299.13360595703125,296.96417236328125,284.8875427246094,1.0,0.5489571690559387,0.6110132932662964,0.6110132932662964,1.0,1.0,-2.6522488594055176,1.1108553409576416,1.5413936376571655,0.5073354244232178,0.8200196623802185,0.8200196623802185,0.0,189.64419555664065,161.0,55214.46484375,0.0,1917.66259765625,1.0,279.35809326171875,283.1854858398437,298.12042236328125,301.7420349121094,293.1499938964844,293.1499938964844,279.6499938964844,40894.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361051082611084,1.0,0.0,0.0,3.446410655975342,3.446433782577514,7.925512477413577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.216796875,0.0,1352.822265625,1895.4371337890625,0.0,2805.34765625,0.8646065592765808,1.0,0.0,3.0,1.0,0.0
17952900,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7448780536651611,0.3096114993095398,0.2835951745510101,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8502333164215088,0.4673482775688171,0.4472526013851166,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.954555094242096,0.6511650085449219,0.4576357901096344,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7701700925827026,0.3436310291290283,0.3308070003986358,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.5788446664810181,0.1441521048545837,0.6761386394500732,284.9981994628906,284.95001220703125,302.1184997558594,295.1224975585937,299.1282043457031,296.9640808105469,285.0003967285156,1.0,0.5442625880241394,0.6114024519920349,0.6114024519920349,1.0,1.0,-2.6357169151306152,1.103641152381897,1.5320757627487185,0.5037770867347717,0.8917475342750549,0.8917475342750549,0.0,185.33599853515625,161.0,54290.66796875,0.0,1873.208251953125,1.0,279.5964660644531,283.3153991699219,298.0689697265625,301.521484375,293.1499938964844,293.1499938964844,279.6499938964844,35151.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277149200439453,1.0,0.0,0.0,3.4838688373565674,3.483891248703003,8.098729722405551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.265625,0.0,1350.0150146484375,1895.4371337890625,0.0,2727.183837890625,0.8697439432144165,1.0,0.0,3.0,1.0,0.0
17952960,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7476525902748108,0.3084453642368316,0.2823850810527801,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8534621000289917,0.4654989540576935,0.4453388154506683,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9587955474853516,0.6489677429199219,0.4560109078884125,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.773100733757019,0.3421649932861328,0.3292442858219147,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5805442929267883,0.1430626511573791,0.6703158020973206,284.9763488769531,284.95001220703125,302.1063232421875,295.1262512207031,299.1233825683594,296.9649963378906,284.9739990234375,1.0,0.5393871665000916,0.6119133830070496,0.6119133830070496,1.0,1.0,-2.621134996414185,1.0974124670028689,1.5237224102020264,0.5008040070533752,0.8904754519462585,0.8904754519462585,0.0,180.41775512695312,149.0,54130.79296875,0.0,1829.4071044921875,1.0,279.64117431640625,283.2978210449219,298.0839233398437,301.56494140625,293.1499938964844,293.1499938964844,279.95001220703125,34385.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237733244895935,1.0,0.0,0.0,3.539168119430542,3.5391907691955566,8.357871479347523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.1083984375,0.0,1401.6107177734375,1895.4371337890625,0.0,2690.561767578125,0.8789530396461487,1.0,0.0,3.0,1.0,0.0
17953020,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7544599175453186,0.3062337934970855,0.2800216972827911,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.861370325088501,0.4619347751140594,0.4415847063064575,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9684629440307616,0.6446653008460999,0.4527527987957001,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7802978157997131,0.3393492400646209,0.3261883854866028,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.5851067304611206,0.1410108357667923,0.6591452360153198,285.0350036621094,284.95001220703125,302.0797424316406,295.13287353515625,299.113525390625,296.9678649902344,285.0297546386719,1.0,0.5291703343391418,0.6129353046417236,0.6129353046417236,1.0,1.0,-2.592773914337158,1.085316777229309,1.5074570178985596,0.4950572550296783,0.9874466061592102,0.9874466061592102,0.0,169.86181640625,137.0,53284.890625,0.0,1741.089599609375,1.0,279.9422607421875,283.3782958984375,298.0998229980469,301.51397705078125,293.1499938964844,293.1499938964844,279.6499938964844,31547.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145384788513184,1.0,0.0,0.0,3.712545156478882,3.712568998336792,9.196800760946644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.734375,0.0,1569.9906005859375,1895.4371337890625,0.0,2605.049072265625,0.9158722758293152,1.0,0.0,3.0,1.0,0.0
17953080,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7544599175453186,0.3062337934970855,0.2800216972827911,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.861370325088501,0.4619347751140594,0.4415847063064575,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9684629440307616,0.6446653008460999,0.4527527987957001,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7802978157997131,0.3393492400646209,0.3261883854866028,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.5851067304611206,0.1410108357667923,0.6591452360153198,285.0350036621094,284.95001220703125,302.0797424316406,295.13287353515625,299.113525390625,296.9678649902344,285.0297546386719,1.0,0.5291703343391418,0.6129353046417236,0.6129353046417236,1.0,1.0,-2.592773914337158,1.085316777229309,1.5074570178985596,0.4950572550296783,0.9874466061592102,0.9874466061592102,0.0,169.86181640625,137.0,53284.890625,0.0,1741.089599609375,1.0,279.9422607421875,283.3782958984375,298.0998229980469,301.51397705078125,293.1499938964844,293.1499938964844,279.6499938964844,31547.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145384788513184,1.0,0.0,0.0,3.712545156478882,3.712568998336792,9.196800760946644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.734375,0.0,1569.9906005859375,1895.4371337890625,0.0,2605.049072265625,0.9158722758293152,1.0,0.0,3.0,1.0,0.0
17953140,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.7611367106437683,0.0,0.2768730819225311,296.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.8693968057632446,0.0,0.4370218813419342,296.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9773683547973632,0.0,0.4485205113887787,296.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.7875252366065979,0.0,0.3225289583206177,296.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.5895651578903198,0.0,0.6468994617462158,284.8642578125,294.1499938964844,302.04998779296875,295.13818359375,299.0991516113281,296.9660949707031,284.86767578125,0.0,0.0,0.6139571666717529,0.6139571666717529,1.0,1.0,-2.5593204498291016,1.0708457231521606,1.488474726676941,0.4881756901741028,0.0,0.0,0.0,159.44786071777344,60.0,53270.3046875,0.0,1648.0333251953125,0.0,279.6571350097656,283.2199401855469,298.1571960449219,301.6596984863281,293.1499938964844,293.1499938964844,278.1499938964844,40210.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5690038204193115,3.569027900695801,8.499381465298939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1475.7110595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.7611367106437683,0.0,0.2768730819225311,296.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.8693968057632446,0.0,0.4370218813419342,296.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9773683547973632,0.0,0.4485205113887787,296.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.7875252366065979,0.0,0.3225289583206177,296.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.5895651578903198,0.0,0.6468994617462158,284.8642578125,294.1499938964844,302.04998779296875,295.13818359375,299.0991516113281,296.9660949707031,284.86767578125,0.0,0.0,0.6139571666717529,0.6139571666717529,1.0,1.0,-2.5593204498291016,1.0708457231521606,1.488474726676941,0.4881756901741028,0.0,0.0,0.0,159.44786071777344,60.0,53270.3046875,0.0,1648.0333251953125,0.0,279.6571350097656,283.2199401855469,298.1571960449219,301.6596984863281,293.1499938964844,293.1499938964844,278.1499938964844,40210.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5690038204193115,3.569027900695801,8.499381465298939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1475.7110595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.4820794463157654,0.0,0.0029173525981605,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.4820794463157654,0.0,0.0030721195507794,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.4820794463157654,0.0,0.0022690573241561,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.4820794463157654,0.0,0.0030721155926585,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0145726790651679,286.1895751953125,294.1499938964844,302.0333251953125,295.14031982421875,299.1404113769531,297.7124328613281,283.80596923828125,0.0,0.0,0.4894448518753052,0.4894448518753052,1.0,1.0,-0.0310900397598743,0.0228378642350435,0.0082521773874759,-0.0480205453932285,0.0,0.0,0.0,-0.169081836938858,60.0,2962.224853515625,0.0,-6.58988647046499e-05,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,1.3490207493305206e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.365291114694081e-12,4.365540047512884e-12,8.896438330209895e-18,1.6029062799294278e-10,1.602904337039135e-10,1.8461060586094807e-16,0.0,0.0,-0.0,0.0,0.0,1.316283703805753e-20,4.013491705840714e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0010189487366005,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0015624439110979,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0015785734867677,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0011770827695727,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0026206676848232,286.0486755371094,294.1499938964844,302.0157470703125,295.14190673828125,299.7362976074219,299.090087890625,283.19110107421875,0.0,0.0,0.3683743178844452,0.3683743178844452,1.0,1.0,-0.0075450558215379,0.0098086632788181,-0.0022636076901108,-0.057672131806612,0.0,0.0,0.0,-0.0478879176080226,60.0,1547.4573974609375,0.0,-6.218968337634578e-06,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8128652000044745e-27,4.6469889255924855e-27,6.0829026514939096e-30,-1.5707014381104066e-20,-1.5693787569238887e-20,-1.3225559154061489e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
