time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953380,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001226208842126,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0001323553442489,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.000100558710983,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001298126298934,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0005962191498838,285.93170166015625,294.1499938964844,301.9893493652344,295.1434020996094,299.5072021484375,300.2677307128906,282.8639221191406,0.0,0.0,0.2013779580593109,0.2013779580593109,1.0,1.0,0.0126848202198743,0.0020697321742773,-0.0147545523941516,-0.0636289492249488,0.0,0.0,0.0,0.0554060563445091,60.0,565.0750732421875,-0.0,-1.1488097584333445e-07,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1025894911838864e-39,2.7332144377855195e-39,1.1774074034857836e-39,1.283312640018559e-20,7.679409097623062e-21,5.1537168986657445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0001028248516377,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001085274197976,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,8.037300722207874e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001083323659258,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0005123771261423,285.6615905761719,294.1499938964844,301.97607421875,295.1438293457031,299.1749572753906,300.2840576171875,282.81549072265625,0.0,0.0,0.1227914318442344,0.1227914318442344,1.0,1.0,-0.0157697536051273,0.0010535644832998,0.0147161884233355,-0.0651098117232322,0.0,0.0,0.0,-0.0933181568980217,60.0,397.0489196777344,0.0,-8.176135679605069e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-45,-7.006492321624085e-45,-4.203895392974451e-45,-7.112328320103945e-21,-3.615773670737642e-21,-3.496554649366303e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001099079454434,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,0.0001157416481873,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,8.548921323381364e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001157391961896,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0005489925388246,285.74078369140625,294.1499938964844,301.954345703125,295.1441345214844,299.08270263671875,300.9150695800781,282.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743394425138,6.82222989212278e-08,0.0011742712231352,-0.066726304590702,0.0,0.0,0.0,-0.0176599379628896,60.0,199.5158233642578,0.0,-9.352477547963645e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19653514490313e-21,-3.598931982660378e-21,-3.597603566139535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0001098954671761,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001157258884632,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,8.547530887881294e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001157254955614,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0005489433533512,285.7325439453125,294.1499938964844,301.9314270019531,295.1440734863281,299.1124572753906,301.3605651855469,282.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710794642567,2.587025882405669e-08,0.0011710536200553,-0.0666960775852203,0.0,0.0,0.0,-0.0176377557218074,60.0,106.14649200439452,0.0,-9.350445395739373e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197451182808047e-21,-3.598748209623898e-21,-3.598702973184149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001098931679734,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001157233637059,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,8.547335892217234e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001157230508397,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0005489324685186,285.7157592773437,294.1499938964844,301.8821716308594,295.1427307128906,299.1702880859375,301.7362670898437,282.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586734737519692e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,47.52491760253906,0.0,-9.35002191226886e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19748430234429e-21,-3.598741343378579e-21,-3.598742958965713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001098931679734,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001157233637059,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,8.547335892217234e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001157230508397,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0005489324685186,285.7157592773437,294.1499938964844,301.8821716308594,295.1427307128906,299.1702880859375,301.7362670898437,282.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586734737519692e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,47.52491760253906,0.0,-9.35002191226886e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.19748430234429e-21,-3.598741343378579e-21,-3.598742958965713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001099085930036,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001157396036433,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,8.548534970032051e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001157392907771,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0005490095936693,285.6986389160156,294.1499938964844,301.8287353515625,295.13995361328125,299.225830078125,301.8142395019531,283.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,37.53257751464844,0.0,-9.35260899836976e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001099085930036,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001157396036433,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,8.548534970032051e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001157392907771,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0005490095936693,285.6986389160156,294.1499938964844,301.8287353515625,295.13995361328125,299.225830078125,301.8142395019531,283.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,37.53257751464844,0.0,-9.35260899836976e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001099393412005,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001157719743787,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,8.550924394512549e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001157716615125,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0005491632618941,285.6811828613281,294.1499938964844,301.7715759277344,295.1358337402344,299.2790222167969,301.8001708984375,283.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,34.99394607543945,0.0,-9.35780590793911e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001099393412005,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001157719743787,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,8.550924394512549e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001157716615125,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0005491632618941,285.6811828613281,294.1499938964844,301.7715759277344,295.1358337402344,299.2790222167969,301.8001708984375,283.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,34.99394607543945,0.0,-9.35780590793911e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001099834698834,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.000115818438644,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,8.55435646371916e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0001158181403297,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0005493838107213,285.6634826660156,294.1499938964844,301.7110290527344,295.1304931640625,299.32989501953125,301.7552795410156,283.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979083773108872e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,34.03045654296875,0.0,-9.36528508077572e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0001099834698834,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.000115818438644,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,8.55435646371916e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0001158181403297,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0005493838107213,285.6634826660156,294.1499938964844,301.7110290527344,295.1304931640625,299.32989501953125,301.7552795410156,283.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979083773108872e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,34.03045654296875,0.0,-9.36528508077572e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,0.0001100100635085,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001158464365289,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,8.55642429087311e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,0.0001158461382146,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0005495166988112,285.6545715332031,294.1499938964844,301.6796569824219,295.1274108886719,299.3544616699219,301.72772216796875,283.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722904164344,2.6012097364969122e-08,0.0011722644558176,-0.0670653209090232,0.0,0.0,0.0,-0.0177080612629652,60.0,33.34983825683594,0.0,-9.369797027147797e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001100394147215,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0001158773375209,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.558706031180918e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0001158770392066,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.000549663323909,285.6455993652344,294.1499938964844,301.6475830078125,295.1240539550781,299.3783569335937,301.6982116699219,283.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726020602509,2.6048541101886258e-08,0.0011725759832188,-0.0671601891517639,0.0,0.0,0.0,-0.0177261270582675,60.0,33.00067901611328,0.0,-9.374778642268212e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001101049565477,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001159463499789,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,8.563802111893892e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001159460589406,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.000549990858417,285.6275634765625,294.1499938964844,301.5816345214844,295.1166381835937,299.4245300292969,301.63580322265625,283.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129972852118044e-08,0.0011732721468433,-0.0673721581697464,0.0,0.0,0.0,-0.0177664961665868,60.0,32.221527099609375,0.0,-9.38591497856578e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001101049565477,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001159463499789,299.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,8.563802111893892e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001159460589406,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.000549990858417,285.6275634765625,294.1499938964844,301.5816345214844,295.1166381835937,299.4245300292969,301.63580322265625,283.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129972852118044e-08,0.0011732721468433,-0.0673721581697464,0.0,0.0,0.0,-0.0177664961665868,60.0,32.221527099609375,0.0,-9.38591497856578e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001101902453228,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001160361571237,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,8.570434874854982e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0001160358660854,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0005504169967025,285.6094055175781,294.1499938964844,301.5135498046875,295.1083984375,299.46856689453125,301.570068359375,283.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,31.48681831359864,0.0,-9.400427103400945e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001101902453228,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001160361571237,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,8.570434874854982e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0001160358660854,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0005504169967025,285.6094055175781,294.1499938964844,301.5135498046875,295.1083984375,299.46856689453125,301.570068359375,283.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,31.48681831359864,0.0,-9.400427103400945e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001103709219023,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001162264088634,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,8.584486204199493e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.000116226125101,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0005513195646926,285.5911865234375,294.1499938964844,301.4438171386719,295.0994567871094,299.5102844238281,301.501708984375,283.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460941882078266e-08,0.0011761012719944,-0.0682336017489433,0.0,0.0,0.0,-0.0179305654019117,60.0,30.79707908630371,0.0,-9.431245473479066e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001103709219023,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0001162264088634,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,8.584486204199493e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.000116226125101,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0005513195646926,285.5911865234375,294.1499938964844,301.4438171386719,295.0994567871094,299.5102844238281,301.501708984375,283.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.6460941882078266e-08,0.0011761012719944,-0.0682336017489433,0.0,0.0,0.0,-0.0179305654019117,60.0,30.79707908630371,0.0,-9.431245473479066e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.0001105295523302,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001163934575743,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,8.596824045525864e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001163931738119,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0005521120037883,285.5772705078125,294.1499938964844,301.3899230957031,295.0922546386719,299.5403747558594,301.4483947753906,283.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658458551764852e-08,0.0011777898762375,-0.0687476173043251,0.0,0.0,0.0,-0.0180284827947616,60.0,30.306583404541016,0.0,-9.458349836677372e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001105753326555,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001164416607934,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,8.600384171586484e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001164413843071,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0005523407598957,285.5729064941406,294.1499938964844,301.372802734375,295.0899353027344,299.5496520996094,301.4314270019531,283.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715456513670688e-08,0.0011782771907746,-0.0688959434628486,0.0,0.0,0.0,-0.0180567391216754,60.0,30.155391693115234,0.0,-9.466178596539977e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001106565468944,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001165271823992,299.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,8.606700430391356e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001165268986369,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0005527464672923,285.5637512207031,294.1499938964844,301.3369445800781,295.08502197265625,299.5683898925781,301.395751953125,283.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.6816552534114635e-08,0.0011791419237852,-0.0691590085625648,0.0,0.0,0.0,-0.0181068573147058,60.0,29.84867286682129,0.0,-9.480072549195029e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001107166535803,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001165904759545,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,8.611375233158469e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001165901994681,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0005530467606149,285.5545959472656,294.1499938964844,301.3009338378906,295.0799865722656,299.5865783691406,301.35986328125,283.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891342486123904e-08,0.0011797820916399,-0.0693536177277565,0.0,0.0,0.0,-0.0181439369916915,60.0,29.548553466796875,0.0,-9.49035694475242e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001107515199691,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001166271831607,299.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,8.614085527369753e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0001166269066743,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.000553220976144,285.5363464355469,294.1499938964844,301.2286071777344,295.0697937011719,299.621337890625,301.28778076171875,283.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,28.961076736450195,0.0,-9.496302055822525e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,0.0001107515199691,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001166271831607,299.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,8.614085527369753e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0001166269066743,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.000553220976144,285.5363464355469,294.1499938964844,301.2286071777344,295.0697937011719,299.621337890625,301.28778076171875,283.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,28.961076736450195,0.0,-9.496302055822525e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.000110681678052,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001165536232292,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,8.60865184222348e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001165533540188,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0005528721958398,285.5182189941406,294.1499938964844,301.1562805175781,295.0594787597656,299.6538391113281,301.2156066894531,283.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,28.38984489440918,0.0,-9.484296015216388e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.000110681678052,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001165536232292,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,8.60865184222348e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001165533540188,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0005528721958398,285.5182189941406,294.1499938964844,301.1562805175781,295.0594787597656,299.6538391113281,301.2156066894531,283.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,28.38984489440918,0.0,-9.484296015216388e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,0.0001105499031837,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0001164148561656,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,8.59840220073238e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001164145869552,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005522140418179,285.5001525878906,294.1499938964844,301.0843200683594,295.0491943359375,299.6842956542969,301.1436462402344,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780259665101,2.6682812404033043e-08,0.0011779993074014,-0.0688109993934631,0.0,0.0,0.0,-0.0180405620485544,60.0,27.835050582885746,0.0,-9.461694361334596e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,0.0001105499031837,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0001164148561656,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,8.59840220073238e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001164145869552,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0005522140418179,285.5001525878906,294.1499938964844,301.0843200683594,295.0491943359375,299.6842956542969,301.1436462402344,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780259665101,2.6682812404033043e-08,0.0011779993074014,-0.0688109993934631,0.0,0.0,0.0,-0.0180405620485544,60.0,27.835050582885746,0.0,-9.461694361334596e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001103159302147,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.000116168455861,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,8.580202120356262e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001161681939265,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0005510453484021,285.4822998046875,294.1499938964844,301.01318359375,295.03912353515625,299.71258544921875,301.0724182128906,284.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755310697481,2.6390980067958484e-08,0.0011755047598853,-0.0680515170097351,0.0,0.0,0.0,-0.0178958922624588,60.0,27.29735946655273,0.0,-9.421653857089041e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001103159302147,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.000116168455861,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,8.580202120356262e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001161681939265,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0005510453484021,285.4822998046875,294.1499938964844,301.01318359375,295.03912353515625,299.71258544921875,301.0724182128906,284.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755310697481,2.6390980067958484e-08,0.0011755047598853,-0.0680515170097351,0.0,0.0,0.0,-0.0178958922624588,60.0,27.29735946655273,0.0,-9.421653857089041e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0001101532543543,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0001159971507149,299.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,8.567549230065197e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001159968887805,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0005502328276634,285.47344970703125,294.1499938964844,300.97802734375,295.03424072265625,299.7257995605469,301.0372619628906,284.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737968306988,2.6188134327753687e-08,0.0011737706372514,-0.0675235465168953,0.0,0.0,0.0,-0.0177953336387872,60.0,27.03411674499512,0.0,-9.393873057206292e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001099695655284,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001158037121058,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,8.553261432098225e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001158034574473,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0005493153003044,285.46466064453125,294.1499938964844,300.9432373046875,295.0294494628906,299.7384948730469,301.00244140625,284.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171839190647,2.5959096205951937e-08,0.0011718132300302,-0.0669273510575294,0.0,0.0,0.0,-0.0176817961037158,60.0,26.77425765991211,0.0,-9.362553754499461e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001095593106583,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001153716875705,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,8.5213512647897e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.000115371432912,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0005472660996019,285.447265625,294.1499938964844,300.8749389648437,295.02032470703125,299.7623596191406,300.9339904785156,284.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674653505906,2.5447588924976123e-08,0.0011674398556351,-0.0655956044793129,0.0,0.0,0.0,-0.017428221181035,60.0,26.265419006347656,0.0,-9.292797642501682e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001095593106583,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001153716875705,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,8.5213512647897e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.000115371432912,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0005472660996019,285.447265625,294.1499938964844,300.8749389648437,295.02032470703125,299.7623596191406,300.9339904785156,284.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674653505906,2.5447588924976123e-08,0.0011674398556351,-0.0655956044793129,0.0,0.0,0.0,-0.017428221181035,60.0,26.265419006347656,0.0,-9.292797642501682e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001091719095711,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001149637246271,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,8.491219341522083e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001149634772446,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005453310441225,285.4301452636719,294.1499938964844,300.8087158203125,295.0119323730469,299.7843017578125,300.8672790527344,284.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633347021415,2.4964572631347444e-08,0.0011633097892627,-0.0643377229571342,0.0,0.0,0.0,-0.0171887706965208,60.0,25.77960777282715,0.0,-9.227166231084993e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001091719095711,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001149637246271,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,8.491219341522083e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0001149634772446,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005453310441225,285.4301452636719,294.1499938964844,300.8087158203125,295.0119323730469,299.7843017578125,300.8672790527344,284.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633347021415,2.4964572631347444e-08,0.0011633097892627,-0.0643377229571342,0.0,0.0,0.0,-0.0171887706965208,60.0,25.77960777282715,0.0,-9.227166231084993e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001088730059564,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001146489594248,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,8.467969746561721e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001146487193182,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.0005438380758278,285.41326904296875,294.1499938964844,300.7449035644531,295.0044860839844,299.804443359375,300.8025207519531,284.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601473670452,2.4591857439304483e-08,0.0011601228034123,-0.0633668899536132,0.0,0.0,0.0,-0.0170040000230073,60.0,25.32648086547852,0.0,-9.176681459166502e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
