time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955720,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001088730059564,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001146489594248,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,8.467969746561721e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001146487193182,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.0005438380758278,285.41326904296875,294.1499938964844,300.7449035644531,295.0044860839844,299.804443359375,300.8025207519531,284.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601473670452,2.4591857439304483e-08,0.0011601228034123,-0.0633668899536132,0.0,0.0,0.0,-0.0170040000230073,60.0,25.32648086547852,0.0,-9.176681459166502e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0001086471384041,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001144111010944,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,8.450401219306514e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0001144108609878,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0005427098949439,285.3993225097656,294.1499938964844,300.69354248046875,294.9990539550781,299.8199157714844,300.7500305175781,284.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577401310205,2.4310200075206012e-08,0.0011577158002182,-0.0626331195235252,0.0,0.0,0.0,-0.0168643780052661,60.0,24.97355461120605,0.0,-9.138621948068248e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0001086042393581,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001143659319495,299.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.447064465144649e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0001143656918429,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0005424956325441,285.3966979980469,294.1499938964844,300.6839904785156,294.99810791015625,299.8227844238281,300.740234375,284.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572826188057,2.4256705088987483e-08,0.0011572584044188,-0.0624937452375888,0.0,0.0,0.0,-0.0168378576636314,60.0,24.9082145690918,0.0,-9.13140212333019e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001084719915525,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001142266555689,299.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,8.436778443865478e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001142264227382,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0005418350338004,285.3885192871094,294.1499938964844,300.6547546386719,294.99542236328125,299.831298828125,300.7101135253906,284.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.409178812001756e-08,0.0011558476835489,-0.0620640516281127,0.0,0.0,0.0,-0.016756098717451,60.0,24.70981979370117,0.0,-9.109162846243637e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001083437600755,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0001140916210715,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,8.426803833572194e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001140913882409,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0005411945749074,285.3804016113281,294.1499938964844,300.6263732910156,294.9930725097656,299.8394470214844,300.6807556152344,284.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931885806405265e-08,0.00115448073484,-0.0616473890841007,0.0,0.0,0.0,-0.0166768301278352,60.0,24.51782417297364,0.0,-9.08762558538001e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001080974616343,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001138322550104,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,8.407646237174049e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0001138320221798,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0005399642977863,285.3644104003906,294.1499938964844,300.5724792480469,294.989501953125,299.8546142578125,300.62451171875,284.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624743050731922e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,24.15252494812012,0.0,-9.0463281310349e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001080974616343,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001138322550104,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,8.407646237174049e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.0001138320221798,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0005399642977863,285.3644104003906,294.1499938964844,300.5724792480469,294.989501953125,299.8546142578125,300.62451171875,284.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624743050731922e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,24.15252494812012,0.0,-9.0463281310349e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001078659988706,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001135885031544,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,8.389642607653514e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001135882703238,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0005388081772252,285.3487243652344,294.1499938964844,300.5226745605469,294.9876403808594,299.868408203125,300.5718994140625,284.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.811580657958984,0.0,-9.0076021308505e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001078659988706,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001135885031544,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,8.389642607653514e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001135882703238,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0005388081772252,285.3487243652344,294.1499938964844,300.5226745605469,294.9876403808594,299.868408203125,300.5718994140625,284.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.811580657958984,0.0,-9.0076021308505e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001076504486263,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0001133615078288,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,8.372876618523151e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001133612822741,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0005377315101213,285.3333435058594,294.1499938964844,300.4774169921875,294.9876708984375,299.8809509277344,300.5233459472656,284.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.306727964196397e-08,0.0011470884783193,-0.0593939200043678,0.0,0.0,0.0,-0.0162482112646102,60.0,23.50093650817871,0.0,-8.971613141284251e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001076504486263,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0001133615078288,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,8.372876618523151e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001133612822741,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0005377315101213,285.3333435058594,294.1499938964844,300.4774169921875,294.9876708984375,299.8809509277344,300.5233459472656,284.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.306727964196397e-08,0.0011470884783193,-0.0593939200043678,0.0,0.0,0.0,-0.0162482112646102,60.0,23.50093650817871,0.0,-8.971613141284251e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.0001074503961717,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.000113150839752,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,8.357315527973697e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0001131506141973,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0005367323174141,285.3182983398437,294.1499938964844,300.4371032714844,294.98980712890625,299.8923645019531,300.479248046875,284.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.281778499479969e-08,0.0011449552839621,-0.0587434843182563,0.0,0.0,0.0,-0.016124527901411,60.0,23.260204315185547,0.0,-8.93827447612239e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.0001074503961717,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.000113150839752,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,8.357315527973697e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0001131506141973,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0005367323174141,285.3182983398437,294.1499938964844,300.4371032714844,294.98980712890625,299.8923645019531,300.479248046875,284.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.281778499479969e-08,0.0011449552839621,-0.0587434843182563,0.0,0.0,0.0,-0.016124527901411,60.0,23.260204315185547,0.0,-8.93827447612239e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.000107355757791,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0001130511809606,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,8.349954441655427e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0001130509626818,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,0.0005362596129998,285.3108825683594,294.1499938964844,300.4189147949219,294.9917297363281,299.897705078125,300.4588317871094,284.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439690133556,2.2699760293676263e-08,0.0011439463123679,-0.0584357641637325,0.0,0.0,0.0,-0.0160660184919834,60.0,23.14918708801269,0.0,-8.922524585841529e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001072668746928,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001129575757659,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,8.34304082673043e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001129573574871,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.00053581566317,285.3035583496094,294.1499938964844,300.40216064453125,294.9942321777344,299.9028015136719,300.43975830078125,284.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430211598053,2.2588897863329294e-08,0.0011429985752329,-0.0581467077136039,0.0,0.0,0.0,-0.0160110611468553,60.0,23.04326629638672,0.0,-8.907743165309513e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0001071072911145,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001127895229728,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,8.330628043040633e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001127893119701,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0005350185674615,285.28912353515625,294.1499938964844,300.3729858398437,295.00115966796875,299.9123840332031,300.4058837890625,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389853526760817e-08,0.0011412965832278,-0.0576276890933513,0.0,0.0,0.0,-0.0159123856574296,60.0,22.84702491760254,0.0,-8.881235658009248e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0001071072911145,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001127895229728,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,8.330628043040633e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001127893119701,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0005350185674615,285.28912353515625,294.1499938964844,300.3729858398437,295.00115966796875,299.9123840332031,300.4058837890625,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389853526760817e-08,0.0011412965832278,-0.0576276890933513,0.0,0.0,0.0,-0.0159123856574296,60.0,22.84702491760254,0.0,-8.881235658009248e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001069708450813,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001126458300859,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,8.320014603668824e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001126456190831,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0005343370721675,285.2750244140625,294.1499938964844,300.3500061035156,295.01080322265625,299.9212951660156,300.377197265625,284.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.669044494628903,0.0,-8.858598476990664e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001069708450813,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001126458300859,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,8.320014603668824e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001126456190831,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0005343370721675,285.2750244140625,294.1499938964844,300.3500061035156,295.01080322265625,299.9212951660156,300.377197265625,284.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.669044494628903,0.0,-8.858598476990664e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001068627097993,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001125319540733,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,8.311602869071066e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001125317430705,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0005337969632819,285.2612609863281,294.1499938964844,300.33056640625,295.0219421386719,299.9295654296875,300.3534545898437,284.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387096019461,2.2084702067104445e-08,0.001138687483035,-0.0568319037556648,0.0,0.0,0.0,-0.0157611109316349,60.0,22.509950637817383,0.0,-8.84067432593838e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001068627097993,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001125319540733,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,8.311602869071066e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001125317430705,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0005337969632819,285.2612609863281,294.1499938964844,300.33056640625,295.0219421386719,299.9295654296875,300.3534545898437,284.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387096019461,2.2084702067104445e-08,0.001138687483035,-0.0568319037556648,0.0,0.0,0.0,-0.0157611109316349,60.0,22.509950637817383,0.0,-8.84067432593838e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001067801349563,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0001124449918279,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,8.305179653689265e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001124447881011,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0005333845620043,285.2488708496094,294.1499938964844,300.31317138671875,295.0321960449219,299.9366760253906,300.33404541015625,284.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.198163961963928e-08,0.0011378059862181,-0.0565631091594696,0.0,0.0,0.0,-0.0157100167125463,60.0,22.376192092895508,0.0,-8.826995667732265e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001067738703568,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001124383998103,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,8.304692892124876e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0001124381960835,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0005333533044904,285.2478332519531,294.1499938964844,300.3116760253906,295.0331115722656,299.9372863769531,300.3324279785156,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.19738272022596e-08,0.0011377391638234,-0.056542731821537,0.0,0.0,0.0,-0.015706144273281,60.0,22.365049362182617,0.0,-8.82595898588079e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.000106736762973,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001123993206419,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,8.301805792143568e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001123991169151,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.000533167971298,285.2412109375,294.1499938964844,300.3024597167969,295.0386962890625,299.9409484863281,300.322509765625,284.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137365354225,2.1927496263174362e-08,0.0011373434681445,-0.0564218983054161,0.0,0.0,0.0,-0.015683177858591,60.0,22.29713249206543,0.0,-8.819814212301935e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001067049815901,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.000112365843961,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,8.299333421746269e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001123656475101,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0005330092390067,285.23468017578125,294.1499938964844,300.2933654785156,295.0443115234375,299.9444885253906,300.3128967285156,284.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370260035619,2.1887803569597963e-08,0.0011370041174814,-0.0563183687627315,0.0,0.0,0.0,-0.0156635008752346,60.0,22.2322006225586,0.0,-8.81455122225816e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001066557597368,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001123140100389,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,8.295504085253924e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001123138063121,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0005327634280547,285.2218933105469,294.1499938964844,300.2755126953125,295.05548095703125,299.951171875,300.2943115234375,284.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365000391378,2.182630076674741e-08,0.0011364781530573,-0.0561579503118991,0.0,0.0,0.0,-0.0156330112367868,60.0,22.111621856689453,0.0,-8.806399165450784e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001066557597368,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001123140100389,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,8.295504085253924e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001123138063121,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0005327634280547,285.2218933105469,294.1499938964844,300.2755126953125,295.05548095703125,299.951171875,300.2943115234375,284.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365000391378,2.182630076674741e-08,0.0011364781530573,-0.0561579503118991,0.0,0.0,0.0,-0.0156330112367868,60.0,22.111621856689453,0.0,-8.806399165450784e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001066195836756,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001122759131249,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,8.29269047244452e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.000112275716674,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0005325828096829,285.2094421386719,294.1499938964844,300.25811767578125,295.0665588378906,299.9573669433594,300.2763366699219,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781060510761563e-08,0.001136090955697,-0.0560399517416954,0.0,0.0,0.0,-0.0156105821952223,60.0,22.000534057617188,0.0,-8.800405026931912e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001066195836756,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001122759131249,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,8.29269047244452e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.000112275716674,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0005325828096829,285.2094421386719,294.1499938964844,300.25811767578125,295.0665588378906,299.9573669433594,300.2763366699219,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781060510761563e-08,0.001136090955697,-0.0560399517416954,0.0,0.0,0.0,-0.0156105821952223,60.0,22.000534057617188,0.0,-8.800405026931912e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001065978503902,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001122530156862,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,8.290998812299222e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001122528192354,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0005324742523953,285.19732666015625,294.1499938964844,300.2411499023437,295.0775756835937,299.96307373046875,300.2589111328125,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358800111338,2.1753811196845163e-08,0.0011358582414686,-0.0559688732028007,0.0,0.0,0.0,-0.0155970742926001,60.0,21.898998260498047,0.0,-8.796795469834252e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001065978503902,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001122530156862,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,8.290998812299222e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001122528192354,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0005324742523953,285.19732666015625,294.1499938964844,300.2411499023437,295.0775756835937,299.96307373046875,300.2589111328125,284.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358800111338,2.1753811196845163e-08,0.0011358582414686,-0.0559688732028007,0.0,0.0,0.0,-0.0155970742926001,60.0,21.898998260498047,0.0,-8.796795469834252e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.000106585874164,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0001122403991757,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,8.290066762128845e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001122402100008,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0005324144731275,285.1855163574219,294.1499938964844,300.2245178222656,295.0884094238281,299.96832275390625,300.24188232421875,284.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.173873170363549e-08,0.0011357291368767,-0.0559295415878295,0.0,0.0,0.0,-0.0155895985662937,60.0,21.80546188354492,0.0,-8.794798844746765e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.000106585874164,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0001122403991757,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,8.290066762128845e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001122402100008,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0005324144731275,285.1855163574219,294.1499938964844,300.2245178222656,295.0884094238281,299.96832275390625,300.24188232421875,284.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.173873170363549e-08,0.0011357291368767,-0.0559295415878295,0.0,0.0,0.0,-0.0155895985662937,60.0,21.80546188354492,0.0,-8.794798844746765e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001065830438164,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0001122374160331,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,8.289846300613135e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001122372341342,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0005324003868736,285.1797180175781,294.1499938964844,300.2163391113281,295.09375,299.9708251953125,300.2334899902344,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.173512747560835e-08,0.0011356986360624,-0.0559201389551162,0.0,0.0,0.0,-0.0155878132209181,60.0,21.761245727539062,0.0,-8.794321360028334e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0001065823962562,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001122367393691,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,8.289795368909836e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0001122365501942,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0005323971854522,285.17401123046875,294.1499938964844,300.208251953125,295.0990600585937,299.97320556640625,300.2251892089844,284.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357127223163,2.173424640261601e-08,0.0011356910690665,-0.0559178404510021,0.0,0.0,0.0,-0.0155873764306306,60.0,21.718786239624023,0.0,-8.79420483101967e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001065858086803,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001122403191402,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,8.290060213766992e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0001122401372413,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0005324142985045,285.1628112792969,294.1499938964844,300.1922607421875,295.1094665527344,299.9776611328125,300.2088623046875,284.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738340905130823e-08,0.001135725993663,-0.0559285208582878,0.0,0.0,0.0,-0.0155894057825207,60.0,21.63834381103516,0.0,-8.794746975127057e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001065858086803,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001122403191402,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,8.290060213766992e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0001122401372413,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0005324142985045,285.1628112792969,294.1499938964844,300.1922607421875,295.1094665527344,299.9776611328125,300.2088623046875,284.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738340905130823e-08,0.001135725993663,-0.0559285208582878,0.0,0.0,0.0,-0.0155894057825207,60.0,21.63834381103516,0.0,-8.794746975127057e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001065944088622,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001122493704315,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,8.290728146675974e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001122491885325,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.000532457313966,285.1518859863281,294.1499938964844,300.1764831542969,295.1195678710937,299.9817810058594,300.1927795410156,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748904899254743e-08,0.0011358163319528,-0.0559560768306255,0.0,0.0,0.0,-0.0155946426093578,60.0,21.56299591064453,0.0,-8.796146033773766e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001065944088622,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001122493704315,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,8.290728146675974e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001122491885325,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.000532457313966,285.1518859863281,294.1499938964844,300.1764831542969,295.1195678710937,299.9817810058594,300.1927795410156,284.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748904899254743e-08,0.0011358163319528,-0.0559560768306255,0.0,0.0,0.0,-0.0155946426093578,60.0,21.56299591064453,0.0,-8.796146033773766e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
