time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958060,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001066070763044,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0001122627072618,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,8.291712583741173e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001122625326388,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.000532520643901,285.14129638671875,294.1499938964844,300.16094970703125,295.12939453125,299.9855041503906,300.1769714355469,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968687593936,0.0,0.0,0.0,-0.0156023958697915,60.0,21.492998123168945,0.0,-8.798217265848508e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001066070763044,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0001122627072618,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,8.291712583741173e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001122625326388,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.000532520643901,285.14129638671875,294.1499938964844,300.16094970703125,295.12939453125,299.9855041503906,300.1769714355469,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968687593936,0.0,0.0,0.0,-0.0156023958697915,60.0,21.492998123168945,0.0,-8.798217265848508e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001066234035533,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001122798930737,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,8.292981510749087e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001122797184507,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0005326022510416,285.13104248046875,294.1499938964844,300.14556884765625,295.1388244628906,299.98883056640625,300.161376953125,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.178473756941912e-08,0.0011361226206645,-0.0560495443642139,0.0,0.0,0.0,-0.015612406656146,60.0,21.427764892578125,0.0,-8.800892459248646e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001066234035533,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001122798930737,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,8.292981510749087e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001122797184507,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0005326022510416,285.13104248046875,294.1499938964844,300.14556884765625,295.1388244628906,299.98883056640625,300.161376953125,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.178473756941912e-08,0.0011361226206645,-0.0560495443642139,0.0,0.0,0.0,-0.015612406656146,60.0,21.427764892578125,0.0,-8.800892459248646e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001066323166014,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.000112289279059,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,8.293674909509718e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.000112289104436,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0005326467799022,285.1260070800781,294.1499938964844,300.137939453125,295.14337158203125,299.9903564453125,300.1536560058594,284.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362398508936,2.179577585081916e-08,0.0011362179648131,-0.0560783334076404,0.0,0.0,0.0,-0.0156178837642073,60.0,21.396469116210938,0.0,-8.802354756198839e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001066430704668,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.000112300607725,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,8.294510917039588e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.000112300433102,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0005327005637809,285.12109375,294.1499938964844,300.1303100585937,295.1478271484375,299.9917907714844,300.1459655761719,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363528901711,2.1809107408898853e-08,0.0011363310040906,-0.0561131052672863,0.0,0.0,0.0,-0.0156244877725839,60.0,21.366554260253903,0.0,-8.80412116543994e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001066650729626,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001123237670981,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,8.296221494674683e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0001123235997511,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0005328105180524,285.11151123046875,294.1499938964844,300.1151428222656,295.1564025878906,299.99432373046875,300.1306457519531,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365859536454,2.1836381591811005e-08,0.0011365641839802,-0.056184247136116,0.0,0.0,0.0,-0.0156380087137222,60.0,21.309371948242188,0.0,-8.807734985794013e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001066650729626,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001123237670981,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,8.296221494674683e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0001123235997511,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0005328105180524,285.11151123046875,294.1499938964844,300.1151428222656,295.1564025878906,299.99432373046875,300.1306457519531,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365859536454,2.1836381591811005e-08,0.0011365641839802,-0.056184247136116,0.0,0.0,0.0,-0.0156380087137222,60.0,21.309371948242188,0.0,-8.807734985794013e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001067034754669,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001123642068705,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,8.299207547679543e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.0001123640322475,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0005330023705027,285.1022644042969,294.1499938964844,300.1000061035156,295.1644592285156,299.9965209960937,300.11541748046875,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136993872933,2.188409631287413e-08,0.0011369719868525,-0.0563086979091167,0.0,0.0,0.0,-0.0156616605818271,60.0,21.25642776489257,0.0,-8.814059526685014e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001067034754669,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001123642068705,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,8.299207547679543e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.0001123640322475,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0005330023705027,285.1022644042969,294.1499938964844,300.1000061035156,295.1644592285156,299.9965209960937,300.11541748046875,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136993872933,2.188409631287413e-08,0.0011369719868525,-0.0563086979091167,0.0,0.0,0.0,-0.0156616605818271,60.0,21.25642776489257,0.0,-8.814059526685014e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001067884804797,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0001124537157011,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,8.30581848276779e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.000112453548354,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0005334270535968,285.0932922363281,294.1499938964844,300.0848693847656,295.1719665527344,299.9984130859375,300.1002197265625,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378983035683,2.1989885468087778e-08,0.0011378763010725,-0.0565846152603626,0.0,0.0,0.0,-0.0157141033560037,60.0,21.210214614868164,0.0,-8.828089903545334e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001067884804797,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0001124537157011,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,8.30581848276779e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.000112453548354,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0005334270535968,285.0932922363281,294.1499938964844,300.0848693847656,295.1719665527344,299.9984130859375,300.1002197265625,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378983035683,2.1989885468087778e-08,0.0011378763010725,-0.0565846152603626,0.0,0.0,0.0,-0.0157141033560037,60.0,21.210214614868164,0.0,-8.828089903545334e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001068913334165,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001125620183302,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,8.313817670568824e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001125618582591,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0005339408526197,285.0846252441406,294.1499938964844,300.0697021484375,295.17889404296875,299.9999694824219,300.0849914550781,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389930732548,2.2117919940001243e-08,0.0011389709543436,-0.0569185391068458,0.0,0.0,0.0,-0.0157775767147541,60.0,21.17120933532715,0.0,-8.84508537524198e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001068913334165,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0001125620183302,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,8.313817670568824e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001125618582591,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0005339408526197,285.0846252441406,294.1499938964844,300.0697021484375,295.17889404296875,299.9999694824219,300.0849914550781,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389930732548,2.2117919940001243e-08,0.0011389709543436,-0.0569185391068458,0.0,0.0,0.0,-0.0157775767147541,60.0,21.17120933532715,0.0,-8.84508537524198e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001069400241249,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0001126132920035,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,8.317604078911245e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0001126131246564,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0005341841024346,285.0804138183594,294.1499938964844,300.06207275390625,295.18212890625,300.0006103515625,300.0773620605469,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395113542675,2.2178523906291048e-08,0.0011394892353564,-0.0570765882730484,0.0,0.0,0.0,-0.015807619318366,60.0,21.15300941467285,0.0,-8.853135824438142e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0001069837671821,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001126593560911,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,8.321006316691637e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0001126591887441,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0005344026139937,285.0762939453125,294.1499938964844,300.054443359375,295.1851806640625,300.0011901855469,300.0697021484375,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399770155549,2.2232971019775505e-08,0.0011399547802284,-0.0572185777127742,0.0,0.0,0.0,-0.0158346109092235,60.0,21.134986877441406,0.0,-8.860371281116387e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001070494035957,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001127284631365,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,8.326110400957987e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0001127283030655,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0005347304977476,285.0682373046875,294.1499938964844,300.0390625,295.1908264160156,300.0020751953125,300.0543518066406,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406752746552,2.2314626590969056e-08,0.0011406529229134,-0.0574315190315246,0.0,0.0,0.0,-0.0158750917762517,60.0,21.097806930541992,0.0,-8.871227663576067e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001070494035957,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001127284631365,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,8.326110400957987e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0001127283030655,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0005347304977476,285.0682373046875,294.1499938964844,300.0390625,295.1908264160156,300.0020751953125,300.0543518066406,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406752746552,2.2314626590969056e-08,0.0011406529229134,-0.0574315190315246,0.0,0.0,0.0,-0.0158750917762517,60.0,21.097806930541992,0.0,-8.871227663576067e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001070788566721,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001127594805439,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,8.328400872414932e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001127593204728,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0005348777049221,285.0605163574219,294.1499938964844,300.02349853515625,295.1957092285156,300.00262451171875,300.03887939453125,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409880826249,2.235120177829232e-08,0.0011409657308831,-0.0575268976390361,0.0,0.0,0.0,-0.0158932227641344,60.0,21.057016372680664,0.0,-8.876092749687815e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001070788566721,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001127594805439,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,8.328400872414932e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001127593204728,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0005348777049221,285.0605163574219,294.1499938964844,300.02349853515625,295.1957092285156,300.00262451171875,300.03887939453125,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409880826249,2.235120177829232e-08,0.0011409657308831,-0.0575268976390361,0.0,0.0,0.0,-0.0158932227641344,60.0,21.057016372680664,0.0,-8.876092749687815e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001070712678483,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001127514842664,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,8.32781006465666e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001127513241954,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0005348398699425,285.0531311035156,294.1499938964844,300.0077514648437,295.1998596191406,300.0028076171875,300.0232849121094,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409062426537,2.2341613004073224e-08,0.0011408838909119,-0.0575018934905529,0.0,0.0,0.0,-0.0158884711563587,60.0,21.01129531860352,0.0,-8.874817325477127e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001070712678483,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.0001127514842664,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,8.32781006465666e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001127513241954,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0005348398699425,285.0531311035156,294.1499938964844,300.0077514648437,295.1998596191406,300.0028076171875,300.0232849121094,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409062426537,2.2341613004073224e-08,0.0011408838909119,-0.0575018934905529,0.0,0.0,0.0,-0.0158884711563587,60.0,21.01129531860352,0.0,-8.874817325477127e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0001070328071364,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001127109790104,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,8.324818190885708e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001127108262153,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0005346477846615,285.0460205078125,294.1499938964844,299.99176025390625,295.20318603515625,300.0027160644531,300.0075378417969,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140495412983,2.229355899885377e-08,0.0011404731776565,-0.0573765784502029,0.0,0.0,0.0,-0.0158646479249,60.0,20.96086883544922,0.0,-8.868425993568962e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0001070328071364,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001127109790104,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,8.324818190885708e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001127108262153,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0005346477846615,285.0460205078125,294.1499938964844,299.99176025390625,295.20318603515625,300.0027160644531,300.0075378417969,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140495412983,2.229355899885377e-08,0.0011404731776565,-0.0573765784502029,0.0,0.0,0.0,-0.0158646479249,60.0,20.96086883544922,0.0,-8.868425993568962e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001070032958523,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001126799033954,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,8.322522626258433e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001126797506003,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.000534500402864,285.0426025390625,294.1499938964844,299.983642578125,295.2045288085937,300.0025634765625,299.9995422363281,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401803931221,2.2256717358004607e-08,0.0011401581577956,-0.0572805069386959,0.0,0.0,0.0,-0.0158463846892118,60.0,20.93368911743164,0.0,-8.863527511948632e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001069693462341,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001126441420638,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,8.319881453644484e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001126439965446,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0005343308439478,285.03924560546875,294.1499938964844,299.9754638671875,295.2056579589844,300.0022888183594,299.99151611328125,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398182250559,2.221434236560072e-08,0.0011397959897294,-0.0571699999272823,0.0,0.0,0.0,-0.0158253796398639,60.0,20.90556526184082,0.0,-8.857895039682263e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001068905257852,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001125611379393,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,8.313750004163012e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001125609924201,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0005339371273294,285.03277587890625,294.1499938964844,299.9588623046875,295.20721435546875,300.0015563964844,299.97528076171875,285.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138977240771,2.211599614554416e-08,0.0011389551218599,-0.0569135211408138,0.0,0.0,0.0,-0.0157766249030828,60.0,20.846933364868164,0.0,-8.844829579857105e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001068905257852,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001125611379393,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,8.313750004163012e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001125609924201,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0005339371273294,285.03277587890625,294.1499938964844,299.9588623046875,295.20721435546875,300.0015563964844,299.97528076171875,285.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138977240771,2.211599614554416e-08,0.0011389551218599,-0.0569135211408138,0.0,0.0,0.0,-0.0157766249030828,60.0,20.846933364868164,0.0,-8.844829579857105e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001068032506736,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001124692353187,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,8.306961535708979e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001124690825236,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0005335012683644,285.0266418457031,294.1499938964844,299.94189453125,295.2078552246094,300.0004577636719,299.9587097167969,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.2007116129429963e-08,0.0011380242649465,-0.0566295534372329,0.0,0.0,0.0,-0.0157226491719484,60.0,20.78569221496582,0.0,-8.830375719526273e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001068032506736,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001124692353187,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,8.306961535708979e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001124690825236,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0005335012683644,285.0266418457031,294.1499938964844,299.94189453125,295.2078552246094,300.0004577636719,299.9587097167969,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.2007116129429963e-08,0.0011380242649465,-0.0566295534372329,0.0,0.0,0.0,-0.0157226491719484,60.0,20.78569221496582,0.0,-8.830375719526273e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001067127086571,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001123738838941,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,8.29991913633421e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.000112373738375,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0005330490530468,285.02081298828125,294.1499938964844,299.92449951171875,295.20751953125,299.9990234375,299.9417419433594,285.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.189416825615353e-08,0.001137058599852,-0.0563349686563015,0.0,0.0,0.0,-0.0156666580587625,60.0,20.722768783569336,0.0,-8.815394636485507e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001067127086571,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001123738838941,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,8.29991913633421e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.000112373738375,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0005330490530468,285.02081298828125,294.1499938964844,299.92449951171875,295.20751953125,299.9990234375,299.9417419433594,285.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.189416825615353e-08,0.001137058599852,-0.0563349686563015,0.0,0.0,0.0,-0.0156666580587625,60.0,20.722768783569336,0.0,-8.815394636485507e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001066214099409,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001122777321143,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,8.292817074107006e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001122775938711,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0005325929960235,285.01531982421875,294.1499938964844,299.9066467285156,295.20611572265625,299.99725341796875,299.9244079589844,285.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780270031968043e-08,0.0011360847856849,-0.0560378916561603,0.0,0.0,0.0,-0.0156101938337087,60.0,20.65860748291016,0.0,-8.800300577149758e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001066214099409,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001122777321143,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,8.292817074107006e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001122775938711,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0005325929960235,285.01531982421875,294.1499938964844,299.9066467285156,295.20611572265625,299.99725341796875,299.9244079589844,285.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780270031968043e-08,0.0011360847856849,-0.0560378916561603,0.0,0.0,0.0,-0.0156101938337087,60.0,20.65860748291016,0.0,-8.800300577149758e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001065757751348,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001122296744142,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,8.289267134387046e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.000112229536171,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0005323650548234,285.0126953125,294.1499938964844,299.8975524902344,295.2050476074219,299.9962463378906,299.9155578613281,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.1723344900692613e-08,0.0011355980532243,-0.0558894053101539,0.0,0.0,0.0,-0.0155819728970527,60.0,20.62611198425293,0.0,-8.792761008180605e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001065302712959,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0001121817622333,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,8.285728108603507e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001121816239901,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0005321378121152,285.0101623535156,294.1499938964844,299.8883056640625,295.20367431640625,299.9951171875,299.90655517578125,285.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351344874128,2.1666588523316932e-08,0.001135112834163,-0.0557413585484027,0.0,0.0,0.0,-0.0155538376420736,60.0,20.59333610534668,0.0,-8.785247729292679e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001064396637957,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001120863380492,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,8.278679888462648e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.000112086199806,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0005316851893439,285.0052795410156,294.1499938964844,299.86944580078125,295.2001037597656,299.9926452636719,299.8883056640625,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.155355716126905e-08,0.0011341464705765,-0.0554465092718601,0.0,0.0,0.0,-0.0154978027567267,60.0,20.526966094970703,0.0,-8.770293646875872e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001064396637957,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001120863380492,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,8.278679888462648e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.000112086199806,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0005316851893439,285.0052795410156,294.1499938964844,299.86944580078125,295.2001037597656,299.9926452636719,299.8883056640625,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168007411,2.155355716126905e-08,0.0011341464705765,-0.0554465092718601,0.0,0.0,0.0,-0.0154978027567267,60.0,20.526966094970703,0.0,-8.770293646875872e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001063493764377,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001119912631111,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,8.271657134173438e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001119911248679,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0005312342545948,285.0007019042969,294.1499938964844,299.8500061035156,295.1953430175781,299.9898376464844,299.8695068359375,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332050198689,2.1440934361294253e-08,0.0011331835994496,-0.0551527179777622,0.0,0.0,0.0,-0.0154419718310236,60.0,20.459312438964844,0.0,-8.755406355476225e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
