time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960400,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001063493764377,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001119912631111,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,8.271657134173438e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001119911248679,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0005312342545948,285.0007019042969,294.1499938964844,299.8500061035156,295.1953430175781,299.9898376464844,299.8695068359375,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332050198689,2.1440934361294253e-08,0.0011331835994496,-0.0551527179777622,0.0,0.0,0.0,-0.0154419718310236,60.0,20.459312438964844,0.0,-8.755406355476225e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001062633964465,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0001119007210945,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,8.264969801530242e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001119005828513,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0005308048566803,284.996337890625,294.1499938964844,299.8302001953125,295.189697265625,299.9867553710937,299.8503112792969,285.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322878999635,2.133368326440177e-08,0.0011322665959596,-0.0548729225993156,0.0,0.0,0.0,-0.0153888035565614,60.0,20.39055252075196,0.0,-8.741240975496113e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001062633964465,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0001119007210945,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,8.264969801530242e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0001119005828513,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0005308048566803,284.996337890625,294.1499938964844,299.8302001953125,295.189697265625,299.9867553710937,299.8503112792969,285.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322878999635,2.133368326440177e-08,0.0011322665959596,-0.0548729225993156,0.0,0.0,0.0,-0.0153888035565614,60.0,20.39055252075196,0.0,-8.741240975496113e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001061849034158,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001118180589401,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,8.258863817900419e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001118179279728,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0005304127698764,284.99224853515625,294.1499938964844,299.81024169921875,295.1834411621094,299.9833984375,299.8307800292969,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.1235759817272992e-08,0.001131429336965,-0.0546174459159374,0.0,0.0,0.0,-0.0153402592986822,60.0,20.3217887878418,0.0,-8.728317624218107e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001061849034158,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001118180589401,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,8.258863817900419e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001118179279728,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0005304127698764,284.99224853515625,294.1499938964844,299.81024169921875,295.1834411621094,299.9833984375,299.8307800292969,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.1235759817272992e-08,0.001131429336965,-0.0546174459159374,0.0,0.0,0.0,-0.0153402592986822,60.0,20.3217887878418,0.0,-8.728317624218107e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001061479924828,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001117791834985,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,8.255991997430101e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001117790525313,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0005302284262143,284.99029541015625,294.1499938964844,299.8002319335937,295.1800842285156,299.9815673828125,299.8209228515625,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189702437141026e-08,0.0011310355039313,-0.0544972829520702,0.0,0.0,0.0,-0.0153174260631203,60.0,20.287607192993164,0.0,-8.722242483827358e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001061119328369,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001117412102757,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,8.253187843365595e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001117410793085,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0005300483317114,284.9884338378906,294.1499938964844,299.7901611328125,295.1766357421875,299.97967529296875,299.8110046386719,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471620018321e-08,0.001130650867708,-0.0543799139559268,0.0,0.0,0.0,-0.0152951255440711,60.0,20.253559112548828,0.0,-8.716310873069234e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001060412905644,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001116668136091,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,8.247692312579602e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001116666899179,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0005296954768709,284.9848937988281,294.1499938964844,299.7699890136719,295.1693115234375,299.97564697265625,299.79107666015625,285.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.105657870288269e-08,0.0011298973113298,-0.0541499517858028,0.0,0.0,0.0,-0.0152514316141605,60.0,20.18558692932129,0.0,-8.704694920425028e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001060412905644,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001116668136091,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,8.247692312579602e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001116666899179,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0005296954768709,284.9848937988281,294.1499938964844,299.7699890136719,295.1693115234375,299.97564697265625,299.79107666015625,285.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129918382503,2.105657870288269e-08,0.0011298973113298,-0.0541499517858028,0.0,0.0,0.0,-0.0152514316141605,60.0,20.18558692932129,0.0,-8.704694920425028e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001059696442098,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001115913692046,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,8.242119656642899e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001115912382374,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0005293376161716,284.98162841796875,294.1499938964844,299.7497253417969,295.1615295410156,299.97125244140625,299.7710266113281,285.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291541159152,2.0967195979437747e-08,0.0011291331611573,-0.0539167337119579,0.0,0.0,0.0,-0.015207122080028,60.0,20.11751747131348,0.0,-8.692922648378953e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001059696442098,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001115913692046,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,8.242119656642899e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001115912382374,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0005293376161716,284.98162841796875,294.1499938964844,299.7497253417969,295.1615295410156,299.97125244140625,299.7710266113281,285.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291541159152,2.0967195979437747e-08,0.0011291331611573,-0.0539167337119579,0.0,0.0,0.0,-0.015207122080028,60.0,20.11751747131348,0.0,-8.692922648378953e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001058937123161,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001115114064305,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,8.236213034251705e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0001115112827392,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0005289583932608,284.9786376953125,294.1499938964844,299.7293701171875,295.15338134765625,299.966552734375,299.7508850097656,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283442145213,2.087247175097673e-08,0.0011283232597634,-0.0536695718765258,0.0,0.0,0.0,-0.0151601638644933,60.0,20.048921585083008,0.0,-8.680456176080042e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001058937123161,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001115114064305,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,8.236213034251705e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0001115112827392,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0005289583932608,284.9786376953125,294.1499938964844,299.7293701171875,295.15338134765625,299.966552734375,299.7508850097656,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283442145213,2.087247175097673e-08,0.0011283232597634,-0.0536695718765258,0.0,0.0,0.0,-0.0151601638644933,60.0,20.048921585083008,0.0,-8.680456176080042e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0001058105044648,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.000111423774797,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,8.229741069953889e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001114236511057,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0005285427905619,284.9759521484375,294.1499938964844,299.7089538574219,295.14483642578125,299.9615173339844,299.73065185546875,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274566641077,2.0768679220850572e-08,0.0011274359421804,-0.0533987320959568,0.0,0.0,0.0,-0.015108710154891,60.0,19.979347229003903,0.0,-8.666805939583355e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0001058105044648,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.000111423774797,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,8.229741069953889e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001114236511057,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0005285427905619,284.9759521484375,294.1499938964844,299.7089538574219,295.14483642578125,299.9615173339844,299.73065185546875,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274566641077,2.0768679220850572e-08,0.0011274359421804,-0.0533987320959568,0.0,0.0,0.0,-0.015108710154891,60.0,19.979347229003903,0.0,-8.666805939583355e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0001057651898008,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.000111376051791,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,8.226215868489817e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001113759353756,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0005283164209686,284.9747314453125,294.1499938964844,299.69873046875,295.14044189453125,299.9588623046875,299.7204895019531,285.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269733076915,2.071215909893453e-08,0.0011269525857642,-0.0532512441277504,0.0,0.0,0.0,-0.0150806903839111,60.0,19.94404602050781,0.0,-8.659377215280983e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.000105717102997,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0001113254184019,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,8.222476026276127e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0001113252947106,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0005280762561596,284.9735717773437,294.1499938964844,299.6885070800781,295.135986328125,299.9561462402344,299.7103271484375,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264603817835,2.0652189292036386e-08,0.0011264397762715,-0.0530947484076023,0.0,0.0,0.0,-0.0150509607046842,60.0,19.908361434936523,0.0,-8.651498717426875e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001056137989507,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0001112166282837,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,8.214440458687022e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0001112165118684,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0005275602452456,284.9714050292969,294.1499938964844,299.66796875,295.1268920898437,299.9504699707031,299.69000244140625,285.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125359092839,2.052336256497256e-08,0.0011253386037424,-0.0527585558593273,0.0,0.0,0.0,-0.0149870980530977,60.0,19.835975646972656,0.0,-8.634586379230313e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001056137989507,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0001112166282837,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,8.214440458687022e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0001112165118684,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0005275602452456,284.9714050292969,294.1499938964844,299.66796875,295.1268920898437,299.9504699707031,299.69000244140625,285.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125359092839,2.052336256497256e-08,0.0011253386037424,-0.0527585558593273,0.0,0.0,0.0,-0.0149870980530977,60.0,19.835975646972656,0.0,-8.634586379230313e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001054987296811,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0001110954544856,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,8.205490303225815e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001110953380702,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0005269855028018,284.9695129394531,294.1499938964844,299.6474304199219,295.1175842285156,299.9444885253906,299.6696472167969,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241321917623,2.0379880893983682e-08,0.001124111819081,-0.0523840971291065,0.0,0.0,0.0,-0.0149159682914614,60.0,19.7618408203125,0.0,-8.61576907595918e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001054987296811,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0001110954544856,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,8.205490303225815e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001110953380702,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0005269855028018,284.9695129394531,294.1499938964844,299.6474304199219,295.1175842285156,299.9444885253906,299.6696472167969,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241321917623,2.0379880893983682e-08,0.001124111819081,-0.0523840971291065,0.0,0.0,0.0,-0.0149159682914614,60.0,19.7618408203125,0.0,-8.61576907595918e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001053734740708,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0001109635559259,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,8.195747795980424e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001109634395106,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0005263598868623,284.96795654296875,294.1499938964844,299.6268615722656,295.1081237792969,299.9382019042969,299.6492919921875,285.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227967916056,2.0223703600663612e-08,0.0011227765353396,-0.0519764833152294,0.0,0.0,0.0,-0.0148385455831885,60.0,19.68613052368164,0.0,-8.595310418968438e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001053734740708,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0001109635559259,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,8.195747795980424e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001109634395106,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0005263598868623,284.96795654296875,294.1499938964844,299.6268615722656,295.1081237792969,299.9382019042969,299.6492919921875,285.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227967916056,2.0223703600663612e-08,0.0011227765353396,-0.0519764833152294,0.0,0.0,0.0,-0.0148385455831885,60.0,19.68613052368164,0.0,-8.595310418968438e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0001052436273312,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001108268115785,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,8.185648039216176e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001108266951632,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0005257112788967,284.9666442871094,294.1499938964844,299.6062927246094,295.0985412597656,299.9315490722656,299.62890625,285.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214121477678,2.0061801109250155e-08,0.0011213921243324,-0.0515538938343524,0.0,0.0,0.0,-0.0147582832723855,60.0,19.609655380249023,0.0,-8.574127718929958e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0001052436273312,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001108268115785,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,8.185648039216176e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001108266951632,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0005257112788967,284.9666442871094,294.1499938964844,299.6062927246094,295.0985412597656,299.9315490722656,299.62890625,285.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214121477678,2.0061801109250155e-08,0.0011213921243324,-0.0515538938343524,0.0,0.0,0.0,-0.0147582832723855,60.0,19.609655380249023,0.0,-8.574127718929958e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0001051797880791,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001107595890061,299.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,8.180682198144495e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0001107594725908,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0005253924173302,284.9661560058594,294.1499938964844,299.5960388183594,295.0937194824219,299.9280700683594,299.61871337890625,285.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207315837964,1.9982207888347148e-08,0.001120711560361,-0.0513461343944072,0.0,0.0,0.0,-0.0147188259288668,60.0,19.5715389251709,0.0,-8.563723241650224e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0001051173967425,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001106938871089,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,8.175829862011597e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001106937706936,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0005250807735137,284.9656982421875,294.1499938964844,299.58575439453125,295.0888671875,299.9245300292969,299.6085510253906,285.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200672015547,1.990441944599297e-08,0.0011200472945347,-0.0511430837213993,0.0,0.0,0.0,-0.0146802673116326,60.0,19.533695220947266,0.0,-8.553561059443383e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001049941711244,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0001105641204048,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,8.166245243046433e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001105640112655,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0005244652857072,284.9647827148437,294.1499938964844,299.5652160644531,295.0791931152344,299.91748046875,299.58819580078125,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187528725713,1.9750775237525893e-08,0.0011187331983819,-0.0507420040667057,0.0,0.0,0.0,-0.0146040972322225,60.0,19.458271026611328,0.0,-8.53350670126929e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001049941711244,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0001105641204048,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,8.166245243046433e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001105640112655,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0005244652857072,284.9647827148437,294.1499938964844,299.5652160644531,295.0791931152344,299.91748046875,299.58819580078125,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187528725713,1.9750775237525893e-08,0.0011187331983819,-0.0507420040667057,0.0,0.0,0.0,-0.0146040972322225,60.0,19.458271026611328,0.0,-8.53350670126929e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0001048929043463,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001104574766941,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.158368291333318e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001104573675547,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0005239594611339,284.96417236328125,294.1499938964844,299.5447082519531,295.0695495605469,299.9100952148437,299.5678405761719,285.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176731204614,1.9624501135240283e-08,0.0011176535626873,-0.0504123494029045,0.0,0.0,0.0,-0.0145414983853697,60.0,19.38532829284668,0.0,-8.517042715538994e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0001048929043463,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001104574766941,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,8.158368291333318e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001104573675547,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0005239594611339,284.96417236328125,294.1499938964844,299.5447082519531,295.0695495605469,299.9100952148437,299.5678405761719,285.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176731204614,1.9624501135240283e-08,0.0011176535626873,-0.0504123494029045,0.0,0.0,0.0,-0.0145414983853697,60.0,19.38532829284668,0.0,-8.517042715538994e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001048123449436,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001103726463043,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,8.152102236635983e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,0.0001103725371649,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.000523557071574,284.9637145996094,294.1499938964844,299.5242614746094,295.0599670410156,299.9024963378906,299.5474853515625,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116813509725,1.9524026839690123e-08,0.0011167939519509,-0.0501500405371189,0.0,0.0,0.0,-0.0144916865974664,60.0,19.315330505371094,0.0,-8.503953807803556e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.0001048123449436,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001103726463043,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,8.152102236635983e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,0.0001103725371649,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.000523557071574,284.9637145996094,294.1499938964844,299.5242614746094,295.0599670410156,299.9024963378906,299.5474853515625,285.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116813509725,1.9524026839690123e-08,0.0011167939519509,-0.0501500405371189,0.0,0.0,0.0,-0.0144916865974664,60.0,19.315330505371094,0.0,-8.503953807803556e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001047492260113,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001103061731555,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,8.147192420437932e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0001103060640161,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0005232418188825,284.9636535644531,294.1499938964844,299.5038757324219,295.050537109375,299.8945007324219,299.5271911621094,285.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161406291648,1.9445288046426867e-08,0.0011161211878061,-0.0499444715678691,0.0,0.0,0.0,-0.0144526548683643,60.0,19.24977684020996,0.0,-8.493702807754745e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001047492260113,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001103061731555,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,8.147192420437932e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0001103060640161,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0005232418188825,284.9636535644531,294.1499938964844,299.5038757324219,295.050537109375,299.8945007324219,299.5271911621094,285.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161406291648,1.9445288046426867e-08,0.0011161211878061,-0.0499444715678691,0.0,0.0,0.0,-0.0144526548683643,60.0,19.24977684020996,0.0,-8.493702807754745e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001047180630848,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001102733513107,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,8.144768071360886e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001102732494473,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0005230861715972,284.96368408203125,294.1499938964844,299.4936828613281,295.0458679199219,299.89044189453125,299.5170593261719,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158088454976,1.940641070063976e-08,0.0011157894041389,-0.0498429685831069,0.0,0.0,0.0,-0.0144333858042955,60.0,19.217529296875,0.0,-8.48864445401887e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0001046871766448,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,0.0001102408277802,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,8.142365550156683e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,0.0001102407186408,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0005229319212958,284.9637756347656,294.1499938964844,299.4835510253906,295.041259765625,299.88629150390625,299.5069274902344,285.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154793901368,1.936788329715e-08,0.0011154600651934,-0.0497423782944679,0.0,0.0,0.0,-0.0144142862409353,60.0,19.18561553955078,0.0,-8.483632285560817e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0001046261531882,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001101765665225,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,8.13761871540919e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001101764573832,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0005226270877756,284.9640808105469,294.1499938964844,299.4632873535156,295.0321960449219,299.8778991699219,299.4867248535156,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291759301154343e-08,0.0011148086050525,-0.0495436191558837,0.0,0.0,0.0,-0.0143765453249216,60.0,19.12247467041016,0.0,-8.473733714708943e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0001046261531882,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001101765665225,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,8.13761871540919e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001101764573832,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0005226270877756,284.9640808105469,294.1499938964844,299.4632873535156,295.0321960449219,299.8778991699219,299.4867248535156,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291759301154343e-08,0.0011148086050525,-0.0495436191558837,0.0,0.0,0.0,-0.0143765453249216,60.0,19.12247467041016,0.0,-8.473733714708943e-08,0.0,280.21954345703125,283.4477844238281,298.5873413085937,301.0136413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.197482686757158e-21,-3.598741343378579e-21,-3.598741343378579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
